time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055800,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.500748274149372e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001000481643131,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,7.38953094696626e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0001000480770017,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004745835904031,286.0953674316406,294.1499938964844,292.4195556640625,292.17529296875,294.02740478515625,292.4515991210937,285.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.936131477355955,-0.0,-6.987004042002809e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.508372022537516e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001001284326775,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.395460124826059e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001001283453661,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0004749643849208,286.0891418457031,294.1499938964844,292.42144775390625,292.1772155761719,293.99969482421875,292.4473876953125,285.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,10.933030128479004,-0.0,-6.998217827458576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.508372022537516e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001001284326775,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.395460124826059e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001001283453661,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,0.0004749643849208,286.0891418457031,294.1499938964844,292.42144775390625,292.1772155761719,293.99969482421875,292.4473876953125,285.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,10.933030128479004,-0.0,-6.998217827458576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.516015416011214e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0001002089120447,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,7.401403854601085e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0001002088320092,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0004753461980726,286.0830993652344,294.1499938964844,292.4244384765625,292.1794738769531,293.9725646972656,292.4446716308594,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,10.930708885192873,-0.0,-7.009469982222073e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.516015416011214e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0001002089120447,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,7.401403854601085e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0001002088320092,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0004753461980726,286.0830993652344,294.1499938964844,292.4244384765625,292.1794738769531,293.9725646972656,292.4446716308594,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,10.930708885192873,-0.0,-7.009469982222073e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.519853483652696e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001002493227133,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.404388452414423e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001002492426778,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0004755378759,286.08013916015625,294.1499938964844,292.4263610839844,292.18072509765625,293.959228515625,292.44384765625,285.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542068303223461e-09,0.0010143425315618,-0.0188106074929237,0.0,0.0,0.0,-0.0085517428815364,60.0,10.929851531982422,-0.0,-7.015123060227779e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.5237024652306e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0001002898570732,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,7.40738250897266e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001002897697617,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004757301649078,286.0772399902344,294.1499938964844,292.42852783203125,292.1820373535156,293.94598388671875,292.4432678222656,285.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361739903688,0.0,0.0,0.0,-0.0085755111649632,60.0,10.929113388061523,-0.0,-7.020795322887352e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,9.531445539323612e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001003713841782,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,7.413404091494158e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001003713041427,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004761168966069,286.0714416503906,294.1499938964844,292.4336853027344,292.18487548828125,293.9197082519531,292.4426574707031,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.927888870239258,-0.0,-7.032212323565545e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,9.531445539323612e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001003713841782,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,7.413404091494158e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001003713041427,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004761168966069,286.0714416503906,294.1499938964844,292.4336853027344,292.18487548828125,293.9197082519531,292.4426574707031,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.927888870239258,-0.0,-7.032212323565545e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.539340680930763e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001004545192699,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,7.419544272124767e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0001004544392344,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004765112826135,286.0658569335937,294.1499938964844,292.4398498535156,292.1878967285156,293.8940734863281,292.4437255859375,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720706894993,60.0,10.92741870880127,-0.0,-7.04386380334654e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.539340680930763e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001004545192699,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,7.419544272124767e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0001004544392344,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004765112826135,286.0658569335937,294.1499938964844,292.4398498535156,292.1878967285156,293.8940734863281,292.4437255859375,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784792366294369e-09,0.0010164179839193,-0.0194463115185499,0.0,0.0,0.0,-0.0086720706894993,60.0,10.92741870880127,-0.0,-7.04386380334654e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,9.547339868731795e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001005387457553,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,7.425765215884894e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0001005386657197,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004769108491018,286.0603332519531,294.1499938964844,292.447021484375,292.19110107421875,293.8687744140625,292.44561767578125,285.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.92732048034668,-0.0,-7.055678707956758e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,9.547339868731795e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001005387457553,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,7.425765215884894e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0001005386657197,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004769108491018,286.0603332519531,294.1499938964844,292.447021484375,292.19110107421875,293.8687744140625,292.44561767578125,285.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.92732048034668,-0.0,-7.055678707956758e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.555637370795012e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0001006261154543,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.432217535097152e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0001006260354188,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0004773252876475,286.0550231933594,294.1499938964844,292.4551086425781,292.19439697265625,293.8441772460937,292.4493103027344,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,10.927982330322266,-0.0,-7.067944096661449e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.555637370795012e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0001006261154543,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.432217535097152e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0001006260354188,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0004773252876475,286.0550231933594,294.1499938964844,292.4551086425781,292.19439697265625,293.8441772460937,292.4493103027344,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,10.927982330322266,-0.0,-7.067944096661449e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.559843601891772e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001006704042083,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.43548953323625e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001006703241728,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0004775354173034,286.0523986816406,294.1499938964844,292.4595031738281,292.1960754394531,293.8320007324219,292.4514465332031,286.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040172971846005e-09,0.0010186024010181,-0.02011514082551,0.0,0.0,0.0,-0.0087986774742603,60.0,10.928441047668455,-0.0,-7.074167029941236e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.56414733082056e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0001007157188723,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,7.438835746143013e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001007156388368,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0004777503781951,286.0498352050781,294.1499938964844,292.4641418457031,292.1977844238281,293.82000732421875,292.4539794921875,286.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093777204010166e-09,0.0010190607281401,-0.0202555246651172,0.0,0.0,0.0,-0.0088252509012818,60.0,10.929059028625488,-0.0,-7.080535624481854e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.572948329150675e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001008083927445,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.445680967066437e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001008083199849,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004781899915542,286.04473876953125,294.1499938964844,292.4740295410156,292.201171875,293.7962646484375,292.4596862792969,286.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203405954532172e-09,0.0010199975222349,-0.0205426253378391,0.0,0.0,0.0,-0.0088795954361557,60.0,10.930570602416992,-0.0,-7.093569820426637e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.572948329150675e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001008083927445,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.445680967066437e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001008083199849,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004781899915542,286.04473876953125,294.1499938964844,292.4740295410156,292.201171875,293.7962646484375,292.4596862792969,286.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203405954532172e-09,0.0010199975222349,-0.0205426253378391,0.0,0.0,0.0,-0.0088795954361557,60.0,10.930570602416992,-0.0,-7.093569820426637e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.582283382769674e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001009066909318,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,7.452940917573869e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001009066108963,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0004786562640219,286.0398864746094,294.1499938964844,292.4847717285156,292.2045288085937,293.7733459472656,292.46710205078125,286.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471324294805,0.0,0.0,0.0,-0.008937238715589,60.0,10.932753562927246,-0.0,-7.10740692966283e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.582283382769674e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001009066909318,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,7.452940917573869e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001009066108963,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0004786562640219,286.0398864746094,294.1499938964844,292.4847717285156,292.2045288085937,293.7733459472656,292.46710205078125,286.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471324294805,0.0,0.0,0.0,-0.008937238715589,60.0,10.932753562927246,-0.0,-7.10740692966283e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.591840353095904e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001010073174256,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,7.460373308276758e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0001010072446661,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0004791336541529,286.0350952148437,294.1499938964844,292.496337890625,292.20782470703125,293.75067138671875,292.4750671386719,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438727938653301e-09,0.0010220096446573,-0.0211588833481073,0.0,0.0,0.0,-0.0089962547644972,60.0,10.935145378112791,-0.0,-7.12158794158313e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.591840353095904e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001010073174256,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,7.460373308276758e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0001010072446661,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0004791336541529,286.0350952148437,294.1499938964844,292.496337890625,292.20782470703125,293.75067138671875,292.4750671386719,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438727938653301e-09,0.0010220096446573,-0.0211588833481073,0.0,0.0,0.0,-0.0089962547644972,60.0,10.935145378112791,-0.0,-7.12158794158313e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,9.602341742720456e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001011178974295,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.468540570698678e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001011178246699,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0004796581924892,286.0306091308594,294.1499938964844,292.5086669921875,292.2109680175781,293.7292175292969,292.4852294921875,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569537968128316e-09,0.0010231282794848,-0.0215014368295669,0.0,0.0,0.0,-0.0090611027553677,60.0,10.938348770141602,-0.0,-7.137187196804008e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,9.602341742720456e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001011178974295,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.468540570698678e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001011178246699,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0004796581924892,286.0306091308594,294.1499938964844,292.5086669921875,292.2109680175781,293.7292175292969,292.4852294921875,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569537968128316e-09,0.0010231282794848,-0.0215014368295669,0.0,0.0,0.0,-0.0090611027553677,60.0,10.938348770141602,-0.0,-7.137187196804008e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,9.607426181901246e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001011714339256,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.472494326066226e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.000101171361166,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004799121525138,286.0283203125,294.1499938964844,292.51513671875,292.2124938964844,293.7183532714844,292.49005126953125,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632873083058712e-09,0.0010236711241304,-0.0216672886162996,0.0,0.0,0.0,-0.0090925078839063,60.0,10.93987274169922,-0.0,-7.144745239884287e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.612887515686452e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0001012289430946,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,7.476742030121386e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.000101228870335,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004801849718205,286.026123046875,294.1499938964844,292.5217590332031,292.2139587402344,293.7077941894531,292.49542236328125,286.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700903997294063e-09,0.001024252269417,-0.0218454357236623,0.0,0.0,0.0,-0.0091262301430106,60.0,10.94154930114746,-0.0,-7.152868874982232e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,9.61912446655333e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.000101294615888,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.481592911062762e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001012945431284,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004804964992217,286.023681640625,294.1499938964844,292.5293884277344,292.21551513671875,293.69610595703125,292.5016784667969,286.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778597404557331e-09,0.0010249165352433,-0.0220488850027322,0.0,0.0,0.0,-0.0091647459194064,60.0,10.943492889404297,-0.0,-7.162152115824939e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.624047379475088e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.000101346457086,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,7.485421519959345e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001013463843264,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0004807424265891,286.02178955078125,294.1499938964844,292.5355529785156,292.2167053222656,293.6868896484375,292.506591796875,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254489025101,8.839921683545526e-09,0.0010254401713609,-0.0222094692289829,0.0,0.0,0.0,-0.0091951424255967,60.0,10.94501781463623,-0.0,-7.16948349577251e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.635681635700166e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001014689623843,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.494469900848344e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001014688896248,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0004813235427718,286.0177307128906,294.1499938964844,292.54998779296875,292.2191772460937,293.66717529296875,292.5196838378906,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.022588962689042,0.0,0.0,0.0,-0.009266990236938,60.0,10.949467658996582,-0.0,-7.186824291238737e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.635681635700166e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001014689623843,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.494469900848344e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001014688896248,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0004813235427718,286.0177307128906,294.1499938964844,292.54998779296875,292.2191772460937,293.66717529296875,292.5196838378906,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.022588962689042,0.0,0.0,0.0,-0.009266990236938,60.0,10.949467658996582,-0.0,-7.186824291238737e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.647207480156794e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001015903253573,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.503433153033257e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001015902525978,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0004818992747459,286.01373291015625,294.1499938964844,292.5657653808594,292.222412109375,293.6477355957031,292.5336608886719,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.1284233505462e-09,0.0010279071284458,-0.0229649059474468,0.0,0.0,0.0,-0.0093381656333804,60.0,10.954482078552246,-0.0,-7.20402439924328e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.647207480156794e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001015903253573,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.503433153033257e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001015902525978,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0004818992747459,286.01373291015625,294.1499938964844,292.5657653808594,292.222412109375,293.6477355957031,292.5336608886719,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.1284233505462e-09,0.0010279071284458,-0.0229649059474468,0.0,0.0,0.0,-0.0093381656333804,60.0,10.954482078552246,-0.0,-7.20402439924328e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.658314229454844e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.000101707286376,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,7.512071897508577e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001017072136164,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004824540810659,286.0097961425781,294.1499938964844,292.5834045410156,292.22735595703125,293.62860107421875,292.5482482910156,286.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266788225659184e-09,0.0010290914215147,-0.0233271997421979,0.0,0.0,0.0,-0.0094067649915814,60.0,10.960240364074709,-0.0,-7.220619835379696e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.658314229454844e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.000101707286376,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,7.512071897508577e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001017072136164,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004824540810659,286.0097961425781,294.1499938964844,292.5834045410156,292.22735595703125,293.62860107421875,292.5482482910156,286.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266788225659184e-09,0.0010290914215147,-0.0233271997421979,0.0,0.0,0.0,-0.0094067649915814,60.0,10.960240364074709,-0.0,-7.220619835379696e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.663091623224318e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.000101757585071,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.515787001466379e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001017575123114,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0004826927033718,286.00799560546875,294.1499938964844,292.5928649902344,292.2304077148437,293.61968994140625,292.5568542480469,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029608072713,9.326293515243831e-09,0.0010295987594872,-0.0234830062836408,0.0,0.0,0.0,-0.0094362571835517,60.0,10.964698791503906,-0.0,-7.227762210959554e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.668106213212012e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001018103866954,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.519686914747581e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001018103212118,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0004829432000406,286.0061340332031,294.1499938964844,292.60272216796875,292.2337951660156,293.6105651855469,292.5650634765625,286.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388759103501345e-09,0.0010301325237378,-0.0236465614289045,0.0,0.0,0.0,-0.0094672217965126,60.0,10.968709945678713,-0.0,-7.235264121163709e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,9.677334310254082e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001019075571093,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,7.526863919338211e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0001019074916257,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004834041465073,286.00250244140625,294.1499938964844,292.6235656738281,292.2416076660156,293.59283447265625,292.5826110839844,286.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475332200527,0.0,0.0,0.0,-0.0095242150127887,60.0,10.978047370910645,-0.0,-7.24907991411783e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,9.677334310254082e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001019075571093,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,7.526863919338211e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0001019074916257,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004834041465073,286.00250244140625,294.1499938964844,292.6235656738281,292.2416076660156,293.59283447265625,292.5826110839844,286.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475332200527,0.0,0.0,0.0,-0.0095242150127887,60.0,10.978047370910645,-0.0,-7.24907991411783e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
