time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058140,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.685241820989177e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001019908158923,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,7.533013558713719e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001019907504087,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0004837990854866,285.9991149902344,294.1499938964844,292.6457824707031,292.2505798339844,293.576171875,292.6022033691406,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220170043158e-09,0.0010319583816453,-0.024205407127738,0.0,0.0,0.0,-0.0095730386674404,60.0,10.98944091796875,-0.0,-7.260927503693895e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.685241820989177e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001019908158923,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,7.533013558713719e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001019907504087,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0004837990854866,285.9991149902344,294.1499938964844,292.6457824707031,292.2505798339844,293.576171875,292.6022033691406,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220170043158e-09,0.0010319583816453,-0.024205407127738,0.0,0.0,0.0,-0.0095730386674404,60.0,10.98944091796875,-0.0,-7.260927503693895e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.692768071545288e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001020700728986,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.53886706661433e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.000102070000139,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0004841750487685,285.9957580566406,294.1499938964844,292.6691589355469,292.26055908203125,293.55975341796875,292.62225341796875,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695954261701445e-09,0.0010327617637813,-0.0244508646428585,0.0,0.0,0.0,-0.0096195237711071,60.0,11.001238822937012,-0.0,-7.272213764508707e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.692768071545288e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001020700728986,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.53886706661433e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.000102070000139,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0004841750487685,285.9957580566406,294.1499938964844,292.6691589355469,292.26055908203125,293.55975341796875,292.62225341796875,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695954261701445e-09,0.0010327617637813,-0.0244508646428585,0.0,0.0,0.0,-0.0096195237711071,60.0,11.001238822937012,-0.0,-7.272213764508707e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.699123620521276e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001021369898808,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.543808897025883e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001021369171212,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0004844924842473,285.9927673339844,294.1499938964844,292.6935729980469,292.2713928222656,293.5451354980469,292.64501953125,286.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.77510961064354e-09,0.0010334368562325,-0.0246581062674522,0.0,0.0,0.0,-0.0096587557345628,60.0,11.015433311462402,-0.0,-7.281750669108078e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.699123620521276e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001021369898808,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,7.543808897025883e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001021369171212,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0004844924842473,285.9927673339844,294.1499938964844,292.6935729980469,292.2713928222656,293.5451354980469,292.64501953125,286.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.77510961064354e-09,0.0010334368562325,-0.0246581062674522,0.0,0.0,0.0,-0.0096587557345628,60.0,11.015433311462402,-0.0,-7.281750669108078e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.702296665636824e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,0.0001021704010781,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,7.546277629444376e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001021703355945,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0004846510128118,285.99127197265625,294.1499938964844,292.70611572265625,292.27703857421875,293.5379943847656,292.6564636230469,286.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814638879390714e-09,0.0010337753919884,-0.0247615966945886,0.0,0.0,0.0,-0.009678354486823,60.0,11.02277374267578,-0.0,-7.28651485815135e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.705458069220184e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001022036885842,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,7.548735447926447e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001022036231006,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.000484808901092,285.98980712890625,294.1499938964844,292.7188415527344,292.2828674316406,293.53076171875,292.66778564453125,286.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.85401182873602e-09,0.0010341126471757,-0.0248646792024374,0.0,0.0,0.0,-0.0096978759393095,60.0,11.030016899108888,-0.0,-7.291261994168964e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,9.709409641800448e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001022452925099,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.551808812422678e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001022452270262,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0004850062832701,285.98797607421875,294.1499938964844,292.7353820800781,292.2904663085937,293.5219116210937,292.682861328125,286.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345429182052,9.903226683150024e-09,0.0010345329064875,-0.0249935276806354,0.0,0.0,0.0,-0.0097222719341516,60.0,11.039721488952637,-0.0,-7.297198578726238e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.711644088383764e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0001022688229568,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.553546311100945e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001022687574732,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0004851178964599,285.9869689941406,294.1499938964844,292.7447814941406,292.2948303222656,293.5169372558594,292.6913452148437,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347805218771,9.931058642109749e-09,0.0010347705101594,-0.0250663924962282,0.0,0.0,0.0,-0.0097360666841268,60.0,11.045178413391112,-0.0,-7.30055660369544e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.717165085021406e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001023269505822,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.557839853689075e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001023268923745,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004853936552535,285.9842224121094,294.1499938964844,292.7712707519531,292.30712890625,293.50360107421875,292.71588134765625,286.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353690013289,9.99982230354135e-09,0.0010353589896112,-0.0252464152872562,0.0,0.0,0.0,-0.0097701577469706,60.0,11.06053352355957,-0.0,-7.308856453391854e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.717165085021406e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,0.0001023269505822,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.557839853689075e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001023268923745,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004853936552535,285.9842224121094,294.1499938964844,292.7712707519531,292.30712890625,293.50360107421875,292.71588134765625,286.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353690013289,9.99982230354135e-09,0.0010353589896112,-0.0252464152872562,0.0,0.0,0.0,-0.0097701577469706,60.0,11.06053352355957,-0.0,-7.308856453391854e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.720892558107153e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0001023661970975,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.560738595202565e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001023661388899,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000485579832457,285.9815673828125,294.1499938964844,292.7980651855469,292.319580078125,293.4908752441406,292.7409973144531,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357666760683,1.0046241172290138e-08,0.0010357565479353,-0.0253679398447275,0.0,0.0,0.0,-0.0097931735217571,60.0,11.075263023376465,-0.0,-7.314461925034267e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.720892558107153e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0001023661970975,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.560738595202565e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001023661388899,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.000485579832457,285.9815673828125,294.1499938964844,292.7980651855469,292.319580078125,293.4908752441406,292.7409973144531,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357666760683,1.0046241172290138e-08,0.0010357565479353,-0.0253679398447275,0.0,0.0,0.0,-0.0097931735217571,60.0,11.075263023376465,-0.0,-7.314461925034267e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,9.721401147544384e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001023715522023,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.561133679701015e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001023714867187,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0004856052692048,285.9791259765625,294.1499938964844,292.8250732421875,292.3320007324219,293.47906494140625,292.7667541503906,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035819761455,1.0052557009032626e-08,0.0010358097497373,-0.0253844745457172,0.0,0.0,0.0,-0.0097963009029626,60.0,11.087836265563965,-0.0,-7.315225047932472e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,9.721401147544384e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001023715522023,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.561133679701015e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001023714867187,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0004856052692048,285.9791259765625,294.1499938964844,292.8250732421875,292.3320007324219,293.47906494140625,292.7667541503906,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035819761455,1.0052557009032626e-08,0.0010358097497373,-0.0253844745457172,0.0,0.0,0.0,-0.0097963009029626,60.0,11.087836265563965,-0.0,-7.315225047932472e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.721115202410148e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001023685326799,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.560911035398021e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001023684744723,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0004855909501202,285.9779052734375,294.1499938964844,292.83856201171875,292.3381652832031,293.4732666015625,292.7796630859375,286.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357886785641,1.0048976761822814e-08,0.0010357786668464,-0.0253751035779714,0.0,0.0,0.0,-0.0097945230081677,60.0,11.093676567077637,-0.0,-7.314792327406394e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.720008529257028e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001023568765958,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.560050289612263e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001023568183882,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0004855356819462,285.97674560546875,294.1499938964844,292.85205078125,292.34423828125,293.4677429199219,292.7926940917969,286.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035178910072773e-08,0.0010356602724641,-0.0253389813005924,0.0,0.0,0.0,-0.009787680581212,60.0,11.098673820495604,-0.0,-7.313126104691038e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.716800559544936e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001023230943246,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.557554636150599e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.000102323028841,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0004853754071518,285.9745178222656,294.1499938964844,292.87890625,292.35614013671875,293.4570617675781,292.8187561035156,286.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995190453082614e-09,0.0010353211546316,-0.0252342876046895,0.0,0.0,0.0,-0.0097678713500499,60.0,11.107460975646973,-0.0,-7.308296545716075e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.716800559544936e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001023230943246,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.557554636150599e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.000102323028841,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0004853754071518,285.9745178222656,294.1499938964844,292.87890625,292.35614013671875,293.4570617675781,292.8187561035156,286.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995190453082614e-09,0.0010353211546316,-0.0252342876046895,0.0,0.0,0.0,-0.0097678713500499,60.0,11.107460975646973,-0.0,-7.308296545716075e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.710055019240826e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001022520518745,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.55230721551925e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001022519863909,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0004850384430028,285.9725646972656,294.1499938964844,292.9054260253906,292.36749267578125,293.4477233886719,292.8446350097656,286.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346099734306,9.911116372052222e-09,0.0010346000781282,-0.0250141825526952,0.0,0.0,0.0,-0.0097261816263198,60.0,11.111079216003418,-0.0,-7.298149995449421e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.710055019240826e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001022520518745,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.55230721551925e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001022519863909,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0004850384430028,285.9725646972656,294.1499938964844,292.9054260253906,292.36749267578125,293.4477233886719,292.8446350097656,286.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346099734306,9.911116372052222e-09,0.0010346000781282,-0.0250141825526952,0.0,0.0,0.0,-0.0097261816263198,60.0,11.111079216003418,-0.0,-7.298149995449421e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.703031537355856e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001021780844894,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,7.546843698946759e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001021780262817,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0004846875963266,285.9707336425781,294.1499938964844,292.93145751953125,292.3781433105469,293.43902587890625,292.8700866699219,286.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338656138628,9.82359171786129e-09,0.0010338557185605,-0.0247850324958562,0.0,0.0,0.0,-0.0096828117966651,60.0,11.11303997039795,-0.0,-7.287593462024233e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.703031537355856e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001021780844894,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,7.546843698946759e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001021780262817,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,0.0004846875963266,285.9707336425781,294.1499938964844,292.93145751953125,292.3781433105469,293.43902587890625,292.8700866699219,286.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338656138628,9.82359171786129e-09,0.0010338557185605,-0.0247850324958562,0.0,0.0,0.0,-0.0096828117966651,60.0,11.11303997039795,-0.0,-7.287593462024233e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.694334585219622e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.000102086487459,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.540078513557091e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001020864292513,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0004842531343456,285.9689025878906,294.1499938964844,292.95684814453125,292.387939453125,293.430419921875,292.8955383300781,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329368524253,9.715201088056348e-09,0.0010329271899536,-0.0245012566447258,0.0,0.0,0.0,-0.0096290688961744,60.0,11.113839149475098,-0.0,-7.274532265455491e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.694334585219622e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.000102086487459,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.540078513557091e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001020864292513,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0004842531343456,285.9689025878906,294.1499938964844,292.95684814453125,292.387939453125,293.430419921875,292.8955383300781,286.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329368524253,9.715201088056348e-09,0.0010329271899536,-0.0245012566447258,0.0,0.0,0.0,-0.0096290688961744,60.0,11.113839149475098,-0.0,-7.274532265455491e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.689848957350478e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0001020392519421,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,7.53658969188109e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001020391937345,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0004840290639549,285.9681701660156,294.1499938964844,292.9692077636719,292.3924560546875,293.42681884765625,292.9076843261719,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324569884687,9.659301802855682e-09,0.001032447325997,-0.0243549048900604,0.0,0.0,0.0,-0.009601348079741,60.0,11.111470222473145,-0.0,-7.2678005835769e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,9.684887481853366e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001019870032905,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.532730523962528e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001019869450828,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0004837812157347,285.9673156738281,294.1499938964844,292.9813842773437,292.39666748046875,293.4228820800781,292.9201965332031,286.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319296270608,9.597478367595612e-09,0.0010319200810045,-0.0241930391639471,0.0,0.0,0.0,-0.0095707066357135,60.0,11.110177040100098,-0.0,-7.260359069505284e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,9.67832820606418e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001019179253489,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.527628622483462e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001019178744172,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0004834535648114,285.9662170410156,294.1499938964844,292.9984436035156,292.4022521972656,293.4175109863281,292.9378356933594,286.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031229738146,9.515737531273773e-09,0.0010312201920896,-0.0239790230989456,0.0,0.0,0.0,-0.0095301801338791,60.0,11.106975555419922,-0.0,-7.2505258685851e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.675793262431398e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0001018912298604,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.525656837970018e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0001018911716528,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0004833269340451,285.9657592773437,294.1499938964844,293.0049133300781,292.4042358398437,293.4154357910156,292.9447021484375,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309589561074,9.484145024885038e-09,0.0010309494100511,-0.0238963067531585,0.0,0.0,0.0,-0.0095145152881741,60.0,11.105728149414062,-0.0,-7.246727307119728e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.668189886724576e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001018111579469,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,7.51974293962121e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001018110997392,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0004829471290577,285.9643249511719,294.1499938964844,293.0272827148437,292.410400390625,293.4085693359375,292.9683532714844,286.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301487054675,9.389390598357751e-09,0.0010301392758265,-0.0236482135951519,0.0,0.0,0.0,-0.0094675412401556,60.0,11.09916877746582,-0.0,-7.235340149236438e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.668189886724576e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001018111579469,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,7.51974293962121e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001018110997392,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0004829471290577,285.9643249511719,294.1499938964844,293.0272827148437,292.410400390625,293.4085693359375,292.9683532714844,286.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301487054675,9.389390598357751e-09,0.0010301392758265,-0.0236482135951519,0.0,0.0,0.0,-0.0094675412401556,60.0,11.09916877746582,-0.0,-7.235340149236438e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.661244257586076e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.000101738012745,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,7.514339813496917e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001017379545373,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.000482600153191,285.9630432128906,294.1499938964844,293.04833984375,292.4150390625,293.4022216796875,292.9910583496094,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294083040207,9.302829617752197e-09,0.001029398990795,-0.0234215687960386,0.0,0.0,0.0,-0.0094246296212077,60.0,11.09061050415039,-0.0,-7.224945619555001e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.661244257586076e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.000101738012745,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,7.514339813496917e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001017379545373,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.000482600153191,285.9630432128906,294.1499938964844,293.04833984375,292.4150390625,293.4022216796875,292.9910583496094,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294083040207,9.302829617752197e-09,0.001029398990795,-0.0234215687960386,0.0,0.0,0.0,-0.0094246296212077,60.0,11.09061050415039,-0.0,-7.224945619555001e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.65501312748529e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001016723836073,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.509492570534348e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001016723326756,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004822888586204,285.9618835449219,294.1499938964844,293.06787109375,292.4179382324219,293.396484375,293.0123596191406,286.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028744271025,9.225170849447297e-09,0.0010287350742146,-0.0232182294130325,0.0,0.0,0.0,-0.0093861306086182,60.0,11.078932762145996,-0.0,-7.215626141032774e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.65501312748529e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001016723836073,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.509492570534348e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001016723326756,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004822888586204,285.9618835449219,294.1499938964844,293.06787109375,292.4179382324219,293.396484375,293.0123596191406,286.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028744271025,9.225170849447297e-09,0.0010287350742146,-0.0232182294130325,0.0,0.0,0.0,-0.0093861306086182,60.0,11.078932762145996,-0.0,-7.215626141032774e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,9.65203216765076e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001016409951262,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.50717445043847e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001016409441945,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0004821399925276,285.9613647460937,294.1499938964844,293.0770263671875,292.4187316894531,293.3937072753906,293.022705078125,286.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188026339757016e-09,0.0010284184245392,-0.0231209713965654,0.0,0.0,0.0,-0.0093677220866084,60.0,11.072474479675291,-0.0,-7.21117032753682e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,9.649247658671813e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000101611673017,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.505008397856727e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001016116148093,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.000482000876218,285.9608459472656,294.1499938964844,293.08575439453125,292.41900634765625,293.3910522460937,293.03271484375,286.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153321656185652e-09,0.0010281215654686,-0.023030100390315,0.0,0.0,0.0,-0.0093505168333649,60.0,11.065266609191896,-0.0,-7.20700938927621e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.644094097893684e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001015573943732,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.500999345211312e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001015573361655,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0004817434237338,285.9598999023437,294.1499938964844,293.1017761230469,292.4179992675781,293.3858947753906,293.05206298828125,286.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.04936695098877,-0.0,-7.199309948191512e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
