time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060480,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.644094097893684e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001015573943732,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.500999345211312e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001015573361655,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0004817434237338,285.9598999023437,294.1499938964844,293.1017761230469,292.4179992675781,293.3858947753906,293.05206298828125,286.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085928337681e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.04936695098877,-0.0,-7.199309948191512e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.640150528866798e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001015158632071,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,7.497931801481172e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001015158049995,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0004815464199054,285.9591064453125,294.1499938964844,293.1158142089844,292.414794921875,293.3812255859375,293.0691833496094,286.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039935022769896e-09,0.0010271510109305,-0.0227332040667533,0.0,0.0,0.0,-0.0092943012714385,60.0,11.029017448425291,-0.0,-7.193420969997534e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.640150528866798e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001015158632071,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,7.497931801481172e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001015158049995,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0004815464199054,285.9591064453125,294.1499938964844,293.1158142089844,292.414794921875,293.3812255859375,293.0691833496094,286.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039935022769896e-09,0.0010271510109305,-0.0227332040667533,0.0,0.0,0.0,-0.0092943012714385,60.0,11.029017448425291,-0.0,-7.193420969997534e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.636578033678234e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001014782319543,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.495152385672554e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001014781810226,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004813679552171,285.9583435058594,294.1499938964844,293.127685546875,292.4092102050781,293.3766784667969,293.0857238769531,286.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995401756806132e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.009272220544517,60.0,11.007463455200195,-0.0,-7.188088346765653e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.636578033678234e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001014782319543,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.495152385672554e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0001014781810226,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004813679552171,285.9583435058594,294.1499938964844,293.127685546875,292.4092102050781,293.3766784667969,293.0857238769531,286.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995401756806132e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.009272220544517,60.0,11.007463455200195,-0.0,-7.188088346765653e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.635470632929356e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0001014665613183,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,7.494290912291035e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001014665103866,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004813126288354,285.9578857421875,294.1499938964844,293.1371765136719,292.40106201171875,293.3726501464844,293.09747314453125,286.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981583476952437e-09,0.0010266518220305,-0.0225804112851619,0.0,0.0,0.0,-0.0092653715983033,60.0,10.97778606414795,-0.0,-7.186433492734069e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.635470632929356e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0001014665613183,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,7.494290912291035e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001014665103866,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004813126288354,285.9578857421875,294.1499938964844,293.1371765136719,292.40106201171875,293.3726501464844,293.09747314453125,286.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981583476952437e-09,0.0010266518220305,-0.0225804112851619,0.0,0.0,0.0,-0.0092653715983033,60.0,10.97778606414795,-0.0,-7.186433492734069e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.633941226638854e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001014504596241,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,7.493101293221116e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001014504086924,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0004812362312804,285.9576110839844,294.1499938964844,293.1410217285156,292.39599609375,293.3705749511719,293.1046142578125,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962522279887253e-09,0.0010264904703944,-0.0225304998457431,0.0,0.0,0.0,-0.009255931712687,60.0,10.965142250061035,-0.0,-7.184151229466806e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.634004527470096e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001014511290122,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,7.493150042137131e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0001014510780805,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.000481239403598,285.9573974609375,294.1499938964844,293.1441955566406,292.3902282714844,293.3685913085937,293.10992431640625,286.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963305653253428e-09,0.0010264960583299,-0.0225325524806976,0.0,0.0,0.0,-0.0092563135549426,60.0,10.948963165283203,-0.0,-7.184245731650662e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,9.633829904487357e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.000101449280919,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,7.493013981729746e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0001014492299873,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.000481230643345,285.9570617675781,294.1499938964844,293.1478881835937,292.3794860839844,293.36541748046875,293.1190185546875,286.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961110076199931e-09,0.0010264767333865,-0.0225268024951219,0.0,0.0,0.0,-0.0092552229762077,60.0,10.92383861541748,-0.0,-7.183982830838431e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.63419079198502e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0001014530789689,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,7.493294833693653e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001014530280372,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004812486877199,285.9570007324219,294.1499938964844,293.1485290527344,292.37652587890625,293.3646240234375,293.1207275390625,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965603370825193e-09,0.0010265146847814,-0.0225385688245296,0.0,0.0,0.0,-0.0092574479058384,60.0,10.916685104370115,-0.0,-7.184520711689403e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.636167669668794e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001014738954836,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.494831515941769e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001014738445519,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004813474079128,285.95672607421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3607788085937,293.12860107421875,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990214794835083e-09,0.0010267255129292,-0.0226030144840478,0.0,0.0,0.0,-0.0092696510255336,60.0,10.879042625427246,-0.0,-7.1874673324146e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.636167669668794e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001014738954836,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.494831515941769e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001014738445519,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004813474079128,285.95672607421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3607788085937,293.12860107421875,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990214794835083e-09,0.0010267255129292,-0.0226030144840478,0.0,0.0,0.0,-0.0092696510255336,60.0,10.879042625427246,-0.0,-7.1874673324146e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.640118514653297e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001015154921333,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,7.497904152842239e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001015154484775,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0004815447609871,285.95654296875,294.1499938964844,293.1499938964844,292.34039306640625,293.35699462890625,293.134765625,286.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271549690514,9.039423432000149e-09,0.0010271458886563,-0.0227318666875362,0.0,0.0,0.0,-0.009294044226408,60.0,10.838854789733888,-0.0,-7.193359863322257e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.640118514653297e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001015154921333,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,7.497904152842239e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001015154484775,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0004815447609871,285.95654296875,294.1499938964844,293.1499938964844,292.34039306640625,293.35699462890625,293.134765625,286.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271549690514,9.039423432000149e-09,0.0010271458886563,-0.0227318666875362,0.0,0.0,0.0,-0.009294044226408,60.0,10.838854789733888,-0.0,-7.193359863322257e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.647852130001412e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001015969246509,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,7.503918459406123e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001015968809952,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0004819310561288,285.9565124511719,294.1499938964844,293.1499938964844,292.31903076171875,293.3533020019531,293.1385803222656,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279790731146,9.135758816114505e-09,0.0010279699927195,-0.0229841154068708,0.0,0.0,0.0,-0.0093418024480342,60.0,10.7957181930542,-0.0,-7.204904051150153e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.647852130001412e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001015969246509,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,7.503918459406123e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001015968809952,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0004819310561288,285.9565124511719,294.1499938964844,293.1499938964844,292.31903076171875,293.3533020019531,293.1385803222656,286.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279790731146,9.135758816114505e-09,0.0010279699927195,-0.0229841154068708,0.0,0.0,0.0,-0.0093418024480342,60.0,10.7957181930542,-0.0,-7.204904051150153e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,9.651527943788096e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001016356327454,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.506777910748497e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0001016355818137,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0004821146721951,285.9564819335937,294.1499938964844,293.1499938964844,292.30767822265625,293.3514404296875,293.1405029296875,286.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283722076565,9.181550630898982e-09,0.001028363010846,-0.0231040138751268,0.0,0.0,0.0,-0.0093645118176937,60.0,10.77415943145752,-0.0,-7.210393704326634e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,9.657371992943808e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001016971727949,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,7.511322473874316e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001016971218632,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0004824065836146,285.9565734863281,294.1499938964844,293.1499938964844,292.2958984375,293.34967041015625,293.14166259765625,286.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289936326444,9.254351951426544e-09,0.0010289844358339,-0.0232946369796991,0.0,0.0,0.0,-0.0094005959108471,60.0,10.751805305480955,-0.0,-7.219126985091864e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,9.669440623838454e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001018242546706,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,7.520709186792374e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001018242037389,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004830094403587,285.95672607421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3460693359375,293.1439819335937,286.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030278392136,9.4046992415997e-09,0.0010302690789103,-0.0236882977187633,0.0,0.0,0.0,-0.0094751249998807,60.0,10.70681381225586,-0.0,-7.237179744379318e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,9.669440623838454e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001018242546706,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,7.520709186792374e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0001018242037389,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0004830094403587,285.95672607421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3460693359375,293.1439819335937,286.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030278392136,9.4046992415997e-09,0.0010302690789103,-0.0236882977187633,0.0,0.0,0.0,-0.0094751249998807,60.0,10.70681381225586,-0.0,-7.237179744379318e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.6838797617238e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001019763003569,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.531938899774104e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001019762567011,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0004837306914851,285.9570007324219,294.1499938964844,293.1499938964844,292.2449645996094,293.3425598144531,293.1456604003906,286.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584584681476828e-09,0.0010318071581423,-0.0241592824459075,0.0,0.0,0.0,-0.0095643009990453,60.0,10.661017417907717,-0.0,-7.25880795471312e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.6838797617238e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001019763003569,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.531938899774104e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001019762567011,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0004837306914851,285.9570007324219,294.1499938964844,293.1499938964844,292.2449645996094,293.3425598144531,293.1456604003906,286.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584584681476828e-09,0.0010318071581423,-0.0241592824459075,0.0,0.0,0.0,-0.0095643009990453,60.0,10.661017417907717,-0.0,-7.25880795471312e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.700529335532336e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001021516218315,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,7.544887921540067e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001021515708998,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,0.0004845623334404,285.9573974609375,294.1499938964844,293.1499938964844,292.217529296875,293.339111328125,293.1469116210937,286.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335902916267,9.792003652364656e-09,0.0010335805127397,-0.024702338501811,0.0,0.0,0.0,-0.0096671264618635,60.0,10.614665031433104,-0.0,-7.283786374046032e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.700529335532336e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001021516218315,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,7.544887921540067e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001021515708998,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,0.0004845623334404,285.9573974609375,294.1499938964844,293.1499938964844,292.217529296875,293.339111328125,293.1469116210937,286.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335902916267,9.792003652364656e-09,0.0010335805127397,-0.024702338501811,0.0,0.0,0.0,-0.0096671264618635,60.0,10.614665031433104,-0.0,-7.283786374046032e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.719099762151018e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001023471777443,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,7.559332152595744e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001023471340886,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0004854899889323,285.95782470703125,294.1499938964844,293.1499938964844,292.1889953613281,293.3356628417969,293.1478881835937,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355686536058,1.002336880162602e-08,0.0010355586418882,-0.0253080632537603,0.0,0.0,0.0,-0.0097818234935402,60.0,10.567912101745604,-0.0,-7.311700045420366e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.719099762151018e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001023471777443,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,7.559332152595744e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001023471340886,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0004854899889323,285.95782470703125,294.1499938964844,293.1499938964844,292.1889953613281,293.3356628417969,293.1478881835937,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355686536058,1.002336880162602e-08,0.0010355586418882,-0.0253080632537603,0.0,0.0,0.0,-0.0097818234935402,60.0,10.567912101745604,-0.0,-7.311700045420366e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.730072633828968e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001024627272272,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,7.567866123281419e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001024626762955,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004860381013713,285.9581604003906,294.1499938964844,293.1499938964844,292.1744079589844,293.3340148925781,293.14813232421875,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367386275902,1.0160076335807844e-08,0.0010367284994572,-0.0256659556180238,0.0,0.0,0.0,-0.0098495995625853,60.0,10.54433822631836,-0.0,-7.328218032398581e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,9.740079985931516e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0001025681049213,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,7.575649215141311e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001025680612656,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0004865379887633,285.9584350585937,294.1499938964844,293.1499938964844,292.1596069335937,293.33233642578125,293.1484680175781,286.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378062725067,1.0284753493294833e-08,0.0010377960279583,-0.0259923450648784,0.0,0.0,0.0,-0.0099114142358303,60.0,10.520811080932615,-0.0,-7.343298591422355e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.761970432009548e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001027986145345,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,7.5926749559585e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0001027985708788,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,0.0004876314196735,285.95916748046875,294.1499938964844,293.1499938964844,292.13311767578125,293.3294982910156,293.1487121582031,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401367908343,1.0557474006134273e-08,0.00104012619704,-0.0267062690109014,0.0,0.0,0.0,-0.0100466040894389,60.0,10.480175018310549,-0.0,-7.376340960263408e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.764955757418647e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.0001028300539474,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,7.594996714033186e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001028300102916,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004877805477008,285.9592590332031,294.1499938964844,293.1499938964844,292.1294860839844,293.3291015625,293.14874267578125,286.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404548374935,1.0594670918351312e-08,0.0010404442436993,-0.0268036369234323,0.0,0.0,0.0,-0.0100650442764163,60.0,10.47463321685791,-0.0,-7.380852906635482e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,9.788647730601951e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.000103079539258,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,7.613423804286867e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001030794956022,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0004889640258625,285.9601135253906,294.1499938964844,293.1499938964844,292.0988464355469,293.3258972167969,293.1490783691406,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429796529933,1.0889846357997612e-08,0.0010429687099531,-0.0275762900710105,0.0,0.0,0.0,-0.0102113774046301,60.0,10.42814826965332,-0.0,-7.41670973525288e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,9.788647730601951e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.000103079539258,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,7.613423804286867e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001030794956022,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0004889640258625,285.9601135253906,294.1499938964844,293.1499938964844,292.0988464355469,293.3258972167969,293.1490783691406,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429796529933,1.0889846357997612e-08,0.0010429687099531,-0.0275762900710105,0.0,0.0,0.0,-0.0102113774046301,60.0,10.42814826965332,-0.0,-7.41670973525288e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.814677468966691e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001033536391332,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,7.633668428752571e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001033535954775,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.000490264268592,285.9610290527344,294.1499938964844,293.1499938964844,292.06787109375,293.3227233886719,293.1493530273437,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457519674673,1.1214141615312201e-08,0.0010457406751811,-0.0284251105040311,0.0,0.0,0.0,-0.0103721395134925,60.0,10.381669998168944,-0.0,-7.456204542677369e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.814677468966691e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001033536391332,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,7.633668428752571e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001033535954775,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.000490264268592,285.9610290527344,294.1499938964844,293.1499938964844,292.06787109375,293.3227233886719,293.1493530273437,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457519674673,1.1214141615312201e-08,0.0010457406751811,-0.0284251105040311,0.0,0.0,0.0,-0.0103721395134925,60.0,10.381669998168944,-0.0,-7.456204542677369e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.841868450166658e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001036399698932,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,7.654816727153957e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001036399262375,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0004916224861517,285.96197509765625,294.1499938964844,293.1499938964844,292.0367126464844,293.3195495605469,293.14959716796875,286.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486483806744,1.1552909739975805e-08,0.0010486368555575,-0.0293117500841617,0.0,0.0,0.0,-0.0105400783941149,60.0,10.3351411819458,-0.0,-7.497573051296058e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.841868450166658e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001036399698932,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,7.654816727153957e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001036399262375,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0004916224861517,285.96197509765625,294.1499938964844,293.1499938964844,292.0367126464844,293.3195495605469,293.14959716796875,286.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486483806744,1.1552909739975805e-08,0.0010486368555575,-0.0293117500841617,0.0,0.0,0.0,-0.0105400783941149,60.0,10.3351411819458,-0.0,-7.497573051296058e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,9.856942779151724e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0001037987094605,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.666541205253452e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001037986658047,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0004923754604533,285.96246337890625,294.1499938964844,293.1499938964844,292.0211486816406,293.3179931640625,293.149658203125,286.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502547957003,1.1740722172248752e-08,0.0010502430377528,-0.0298032723367214,0.0,0.0,0.0,-0.0106331864371895,60.0,10.312349319458008,-0.0,-7.52055697716969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.871845395537092e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0001039556373143,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,7.678131805732846e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001039555936586,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,0.0004931198782287,285.9630432128906,294.1499938964844,293.1499938964844,292.0055847167969,293.3164367675781,293.14971923828125,286.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518438648432,1.1926397647243904e-08,0.0010518318740651,-0.0302891787141561,0.0,0.0,0.0,-0.0107252392917871,60.0,10.29001808166504,-0.0,-7.543314239910617e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
