time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.901990415528417e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001042730800691,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,7.701577851548791e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001042730364133,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0004946257104165,285.96417236328125,294.1499938964844,293.1499938964844,291.9747009277344,293.3133850097656,293.1498107910156,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550545994192,1.2301977214690396e-08,0.0010550423758104,-0.0312719941139221,0.0,0.0,0.0,-0.0109114246442914,60.0,10.245861053466797,-0.0,-7.589451911371725e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.901990415528417e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001042730800691,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,7.701577851548791e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001042730364133,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0004946257104165,285.96417236328125,294.1499938964844,293.1499938964844,291.9747009277344,293.3133850097656,293.1498107910156,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550545994192,1.2301977214690396e-08,0.0010550423758104,-0.0312719941139221,0.0,0.0,0.0,-0.0109114246442914,60.0,10.245861053466797,-0.0,-7.589451911371725e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.93408466456458e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001046110410243,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,7.72653947933577e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001046109973685,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0004962288658134,285.9654846191406,294.1499938964844,293.1499938964844,291.9441833496094,293.31036376953125,293.1498718261719,286.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584746487438,1.270184135648833e-08,0.0010584619594737,-0.0323182605206966,0.0,0.0,0.0,-0.0111096566542983,60.0,10.203007698059082,-0.0,-7.638726629011219e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.93408466456458e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001046110410243,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,7.72653947933577e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001046109973685,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0004962288658134,285.9654846191406,294.1499938964844,293.1499938964844,291.9441833496094,293.31036376953125,293.1498718261719,286.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584746487438,1.270184135648833e-08,0.0010584619594737,-0.0323182605206966,0.0,0.0,0.0,-0.0111096566542983,60.0,10.203007698059082,-0.0,-7.638726629011219e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.965396748157218e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001049407655955,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.750893564661965e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,0.0001049407292157,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0004977929638698,285.966796875,294.1499938964844,293.1499938964844,291.91424560546875,293.3074035644531,293.14990234375,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618094820529,1.3091963069200574e-08,0.0010617964435368,-0.033338937908411,0.0,0.0,0.0,-0.0113030495122075,60.0,10.16089153289795,-0.0,-7.686954717200933e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.965396748157218e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001049407655955,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.750893564661965e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,0.0001049407292157,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0004977929638698,285.966796875,294.1499938964844,293.1499938964844,291.91424560546875,293.3074035644531,293.14990234375,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618094820529,1.3091963069200574e-08,0.0010617964435368,-0.033338937908411,0.0,0.0,0.0,-0.0113030495122075,60.0,10.16089153289795,-0.0,-7.686954717200933e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.998958557844162e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001052941879606,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.776996790198609e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001052941443049,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0004994694027118,285.9682312011719,294.1499938964844,293.1499938964844,291.8851013183594,293.3044738769531,293.1499328613281,286.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653890203684,1.3510120133730652e-08,0.0010653755161911,-0.0344328433275222,0.0,0.0,0.0,-0.0115103647112846,60.0,10.120075225830078,-0.0,-7.738816520941327e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.998958557844162e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001052941879606,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.776996790198609e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001052941443049,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0004994694027118,285.9682312011719,294.1499938964844,293.1499938964844,291.8851013183594,293.3044738769531,293.1499328613281,286.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653890203684,1.3510120133730652e-08,0.0010653755161911,-0.0344328433275222,0.0,0.0,0.0,-0.0115103647112846,60.0,10.120075225830078,-0.0,-7.738816520941327e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001001507553155,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001054639069479,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.789531809976324e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001054638632922,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0005002745310775,285.968994140625,294.1499938964844,293.1499938964844,291.8708801269531,293.3030090332031,293.14996337890625,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671047493815,1.3710927504462234e-08,0.0010670910123735,-0.034958116710186,0.0,0.0,0.0,-0.0116099053993821,60.0,10.100547790527344,-0.0,-7.763783571590467e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001003156576189,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0001056375549524,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.802357868058607e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001056375112966,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0005010982276871,285.9698486328125,294.1499938964844,293.1499938964844,291.85693359375,293.3016357421875,293.14996337890625,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688602924346,1.3916384489220944e-08,0.0010688464390113,-0.0354955270886421,0.0,0.0,0.0,-0.0117117520421743,60.0,10.082396507263184,-0.0,-7.789370215505188e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001006323363981,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001059710266417,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.826987712178379e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0001059709902619,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0005026800790801,285.97149658203125,294.1499938964844,293.1499938964844,291.8309631347656,293.2989196777344,293.14996337890625,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722345905378,1.431094442949643e-08,0.0010722202714532,-0.0365274772047996,0.0,0.0,0.0,-0.0119073530659079,60.0,10.047099113464355,-0.0,-7.838625037948077e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001006455277092,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001059849164448,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.828013622201979e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000105984880065,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0005027459701523,285.9715576171875,294.1499938964844,293.1499938964844,291.82989501953125,293.298828125,293.14996337890625,286.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723752202466,1.4327377506617722e-08,0.001072360901162,-0.036570455878973,0.0,0.0,0.0,-0.0119154993444681,60.0,10.04562759399414,-0.0,-7.840679927539895e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001009707557386,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,0.0001063273957697,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.853308488847688e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.000106327352114,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0005043705459684,285.9733581542969,294.1499938964844,293.1499938964844,291.8042297363281,293.2960510253906,293.14996337890625,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758403223007,1.4732588482502253e-08,0.0010758255375549,-0.0376301407814025,0.0,0.0,0.0,-0.0121163791045546,60.0,10.010367393493652,-0.0,-7.891432574069769e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001009707557386,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,0.0001063273957697,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.853308488847688e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.000106327352114,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0005043705459684,285.9733581542969,294.1499938964844,293.1499938964844,291.8042297363281,293.2960510253906,293.14996337890625,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758403223007,1.4732588482502253e-08,0.0010758255375549,-0.0376301407814025,0.0,0.0,0.0,-0.0121163791045546,60.0,10.010367393493652,-0.0,-7.891432574069769e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001012935608741,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001066673212335,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.87841563578695e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001066672848537,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.000505983014591,285.9751892089844,294.1499938964844,293.1499938964844,291.78009033203125,293.2933044433594,293.1499938964844,286.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792803950607,1.5134789421722417e-08,0.0010792652610689,-0.0386818312108516,0.0,0.0,0.0,-0.0123157696798443,60.0,9.975790977478027,-0.0,-7.941969215607969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001012935608741,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001066673212335,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.87841563578695e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001066672848537,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.000505983014591,285.9751892089844,294.1499938964844,293.1499938964844,291.78009033203125,293.2933044433594,293.1499938964844,286.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792803950607,1.5134789421722417e-08,0.0010792652610689,-0.0386818312108516,0.0,0.0,0.0,-0.0123157696798443,60.0,9.975790977478027,-0.0,-7.941969215607969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001015948073472,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001069845457095,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.901845674496144e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001069845093297,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0005074877990409,285.97723388671875,294.1499938964844,293.1499938964844,291.7576599121094,293.2906494140625,293.1499938964844,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824892669916,1.5510124740103493e-08,0.0010824737837538,-0.0396631583571434,0.0,0.0,0.0,-0.0125018348917365,60.0,9.94550609588623,-0.0,-7.989275729869405e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001015948073472,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001069845457095,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.901845674496144e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001069845093297,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0005074877990409,285.97723388671875,294.1499938964844,293.1499938964844,291.7576599121094,293.2906494140625,293.1499938964844,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824892669916,1.5510124740103493e-08,0.0010824737837538,-0.0396631583571434,0.0,0.0,0.0,-0.0125018348917365,60.0,9.94550609588623,-0.0,-7.989275729869405e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001017540998873,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001071522856364,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,7.914234447525814e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001071522419806,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0005082834977656,285.97821044921875,294.1499938964844,293.1499938964844,291.7471618652344,293.289306640625,293.1499938964844,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841878829523,1.5708593537056004e-08,0.0010841721668839,-0.0401820130646228,0.0,0.0,0.0,-0.0126002300530672,60.0,9.929279327392578,-0.0,-8.0143472303007e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.000101897996501,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001073038147296,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,7.925427053123713e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0001073037783498,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0005090023041702,285.979248046875,294.1499938964844,293.1499938964844,291.7371520996094,293.2879943847656,293.1499938964844,286.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857192100957,1.588788300921351e-08,0.0010857032611966,-0.0406507067382335,0.0,0.0,0.0,-0.0126891024410724,60.0,9.915183067321776,-0.0,-8.03702988605437e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001021854986902,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.000107606567326,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.947788253659382e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001076065309462,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0005104384617879,285.9813537597656,294.1499938964844,293.1499938964844,291.7187805175781,293.2853698730469,293.1499938964844,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887855896726,1.6246103129446965e-08,0.0010887692915275,-0.0415870659053325,0.0,0.0,0.0,-0.0128667019307613,60.0,9.886608123779297,-0.0,-8.082444225010479e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001021854986902,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.000107606567326,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.947788253659382e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001076065309462,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0005104384617879,285.9813537597656,294.1499938964844,293.1499938964844,291.7187805175781,293.2853698730469,293.1499938964844,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887855896726,1.6246103129446965e-08,0.0010887692915275,-0.0415870659053325,0.0,0.0,0.0,-0.0128667019307613,60.0,9.886608123779297,-0.0,-8.082444225010479e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001024338271236,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001078680652426,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.967101555550471e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001078680215869,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.000511678867042,285.983642578125,294.1499938964844,293.1499938964844,291.70269775390625,293.2828369140625,293.1499938964844,286.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914286831393,1.6555496529235825e-08,0.0010914121521636,-0.0423957183957099,0.0,0.0,0.0,-0.0130200684070587,60.0,9.864069938659668,-0.0,-8.121772765434798e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001024338271236,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001078680652426,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.967101555550471e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001078680215869,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.000511678867042,285.983642578125,294.1499938964844,293.1499938964844,291.70269775390625,293.2828369140625,293.1499938964844,286.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914286831393,1.6555496529235825e-08,0.0010914121521636,-0.0423957183957099,0.0,0.0,0.0,-0.0130200684070587,60.0,9.864069938659668,-0.0,-8.121772765434798e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001026804966386,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001081278096535,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.98628680058755e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0001081277732737,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0005129110068082,285.9859619140625,294.1499938964844,293.1499938964844,291.6891174316406,293.2803039550781,293.1499938964844,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940621141344,1.6862838236875177e-08,0.0010940452339127,-0.0431989133358001,0.0,0.0,0.0,-0.0131724560633301,60.0,9.841543197631836,-0.0,-8.160932907230747e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001026804966386,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001081278096535,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.98628680058755e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0001081277732737,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0005129110068082,285.9859619140625,294.1499938964844,293.1499938964844,291.6891174316406,293.2803039550781,293.1499938964844,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940621141344,1.6862838236875177e-08,0.0010940452339127,-0.0431989133358001,0.0,0.0,0.0,-0.0131724560633301,60.0,9.841543197631836,-0.0,-8.160932907230747e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001028988408506,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.00010835773719,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.003268885659054e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001083577008103,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0005140016437508,285.9883728027344,294.1499938964844,293.1499938964844,291.67822265625,293.27783203125,293.1499938964844,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963875101879,1.7134881957758807e-08,0.0010963703971356,-0.0439097993075847,0.0,0.0,0.0,-0.0133073143661022,60.0,9.821907997131348,-0.0,-8.195674894295736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001028988408506,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.00010835773719,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.003268885659054e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001083577008103,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0005140016437508,285.9883728027344,294.1499938964844,293.1499938964844,291.67822265625,293.27783203125,293.1499938964844,286.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963875101879,1.7134881957758807e-08,0.0010963703971356,-0.0439097993075847,0.0,0.0,0.0,-0.0133073143661022,60.0,9.821907997131348,-0.0,-8.195674894295736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001030086132232,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001084733376046,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,8.011807221919298e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001084733012248,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0005145500181242,285.98956298828125,294.1499938964844,293.1499938964844,291.673828125,293.2765808105469,293.1499938964844,286.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975562036037,1.7271657881678948e-08,0.0010975388577207,-0.0442671924829483,0.0,0.0,0.0,-0.0133751146495342,60.0,9.812036514282228,-0.0,-8.213170588078358e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001030966377584,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001085660260287,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,8.018653170438483e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001085659896489,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0005149897187948,285.9908142089844,294.1499938964844,293.1499938964844,291.6701965332031,293.275390625,293.1499938964844,286.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984900873154,1.7381321271159322e-08,0.0010984726250171,-0.0445537306368351,0.0,0.0,0.0,-0.0134294601157307,60.0,9.804485321044922,-0.0,-8.227211623079712e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0001032578002195,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.00010873573774,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,8.031187462620437e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001087357013602,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0005157947307452,285.9933776855469,294.1499938964844,293.1499938964844,291.6652526855469,293.2729797363281,293.1499938964844,286.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002109386026,1.7582124200998805e-08,0.001100193359889,-0.0450783632695674,0.0,0.0,0.0,-0.0135290240868926,60.0,9.79061508178711,-0.0,-8.252951744225356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0001032578002195,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.00010873573774,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,8.031187462620437e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001087357013602,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0005157947307452,285.9933776855469,294.1499938964844,293.1499938964844,291.6652526855469,293.2729797363281,293.1499938964844,286.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002109386026,1.7582124200998805e-08,0.001100193359889,-0.0450783632695674,0.0,0.0,0.0,-0.0135290240868926,60.0,9.79061508178711,-0.0,-8.252951744225356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001033841035678,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001088687349692,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,8.041010732995346e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001088686985895,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0005164256435818,285.9960632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2706298828125,293.1499938964844,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739479218903398e-08,0.0011015366762876,-0.0454894639551639,0.0,0.0,0.0,-0.013607021421194,60.0,9.780288696289062,-0.0,-8.273151053117547e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001033841035678,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001088687349692,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,8.041010732995346e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001088686985895,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0005164256435818,285.9960632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2706298828125,293.1499938964844,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739479218903398e-08,0.0011015366762876,-0.0454894639551639,0.0,0.0,0.0,-0.013607021421194,60.0,9.780288696289062,-0.0,-8.273151053117547e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001034887463902,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001089789220714,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,8.049149619182572e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001089788929675,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0005169483483769,285.998779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2683410644531,293.1499938964844,286.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869856705488022e-08,0.0011026544962078,-0.045830063521862,0.0,0.0,0.0,-0.0136716701090335,60.0,9.771628379821776,-0.0,-8.28990565082677e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001034887463902,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001089789220714,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,8.049149619182572e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001089788929675,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0005169483483769,285.998779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2683410644531,293.1499938964844,286.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869856705488022e-08,0.0011026544962078,-0.045830063521862,0.0,0.0,0.0,-0.0136716701090335,60.0,9.771628379821776,-0.0,-8.28990565082677e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0001035739696817,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001090686637326,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,8.055777288973331e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0001090686273528,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0005173740210011,286.0016174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2660827636719,293.1499938964844,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103579881601,1.7976027777422132e-08,0.0011035619536414,-0.0461074113845825,0.0,0.0,0.0,-0.0137243010103702,60.0,9.763364791870115,-0.0,-8.303562282208078e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0001035739696817,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001090686637326,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,8.055777288973331e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0001090686273528,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0005173740210011,286.0016174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2660827636719,293.1499938964844,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103579881601,1.7976027777422132e-08,0.0011035619536414,-0.0461074113845825,0.0,0.0,0.0,-0.0137243010103702,60.0,9.763364791870115,-0.0,-8.303562282208078e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001036188405123,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0001091159138013,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,8.059267565840855e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0001091158846975,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0005175981787033,286.0030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.26495361328125,293.1499938964844,286.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040566023439,1.8031933279871737e-08,0.001104038557969,-0.0462534539401531,0.0,0.0,0.0,-0.0137520087882876,60.0,9.75959014892578,-0.0,-8.310757948493119e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
