time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065160,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001036520043271,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001091508383979,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.061846892815083e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001091508020181,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0005177638377062,286.0044860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2638244628906,293.1499938964844,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.8073244234528832e-08,0.0011043889680877,-0.0463613681495189,0.0,0.0,0.0,-0.0137724746018648,60.0,9.75535011291504,-0.0,-8.316077781955755e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001037077381624,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.000109209526272,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,8.066181180765852e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001092094898922,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0005180422449484,286.0074157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2616271972656,293.1499938964844,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050041066482,1.8142676694310467e-08,0.001104985945858,-0.0465427339076995,0.0,0.0,0.0,-0.0138069111853837,60.0,9.746271133422852,-0.0,-8.325020672828033e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001037077381624,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.000109209526272,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,8.066181180765852e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001092094898922,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0005180422449484,286.0074157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2616271972656,293.1499938964844,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050041066482,1.8142676694310467e-08,0.001104985945858,-0.0465427339076995,0.0,0.0,0.0,-0.0138069111853837,60.0,9.746271133422852,-0.0,-8.325020672828033e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001037413749145,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001092449456336,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,8.068797615123913e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001092449092539,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0005182102904655,286.01043701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053605703637,1.818457384672456e-08,0.0011053424095734,-0.0466521717607975,0.0,0.0,0.0,-0.0138276722282171,60.0,9.735844612121582,-0.0,-8.330420087077074e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001037413749145,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001092449456336,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,8.068797615123913e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001092449092539,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0005182102904655,286.01043701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053605703637,1.818457384672456e-08,0.0011053424095734,-0.0466521717607975,0.0,0.0,0.0,-0.0138276722282171,60.0,9.735844612121582,-0.0,-8.330420087077074e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001037583861034,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001092628517653,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.070120384218171e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001092628153855,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0005182952154427,286.0135192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2573547363281,293.1499938964844,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055431095883,1.820575334932073e-08,0.0011055249487981,-0.0467074923217296,0.0,0.0,0.0,-0.0138381794095039,60.0,9.724331855773926,-0.0,-8.333149992267863e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001037583861034,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001092628517653,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,8.070120384218171e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001092628153855,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0005182952154427,286.0135192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2573547363281,293.1499938964844,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055431095883,1.820575334932073e-08,0.0011055249487981,-0.0467074923217296,0.0,0.0,0.0,-0.0138381794095039,60.0,9.724331855773926,-0.0,-8.333149992267863e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001037486799759,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001092526290449,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,8.069365139817819e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0001092525926651,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0005182467284612,286.0166931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054379865527,1.81936421483897e-08,0.0011054197093471,-0.0466758571565151,0.0,0.0,0.0,-0.0138321667909622,60.0,9.710917472839355,-0.0,-8.331588929877398e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001037486799759,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001092526290449,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,8.069365139817819e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0001092525926651,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0005182467284612,286.0166931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054379865527,1.81936421483897e-08,0.0011054197093471,-0.0466758571565151,0.0,0.0,0.0,-0.0138321667909622,60.0,9.710917472839355,-0.0,-8.331588929877398e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001037378024193,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001092411694116,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,8.06851894594729e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001092411403078,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0005181924207136,286.018310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2542724609375,293.1499938964844,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.8180079663920882e-08,0.0011053029447793,-0.046640433371067,0.0,0.0,0.0,-0.0138254398480057,60.0,9.7037992477417,-0.0,-8.329840994747428e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001037209367495,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001092234087991,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,8.067206363193691e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001092233724193,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005181081360206,286.0199279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2532653808594,293.1499938964844,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051413603127,1.8159056480726576e-08,0.0011051231995224,-0.0465855188667774,0.0,0.0,0.0,-0.0138150174170732,60.0,9.69624137878418,-0.0,-8.327131695295975e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001036677494994,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001091673912014,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.063069253694266e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001091673620976,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0005178424180485,286.02325439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25128173828125,293.1499938964844,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045776773244,1.809276639619384e-08,0.0011045596329495,-0.0464123599231243,0.0,0.0,0.0,-0.0137821715325117,60.0,9.679637908935549,-0.0,-8.31859097161214e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001036677494994,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001091673912014,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.063069253694266e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001091673620976,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0005178424180485,286.02325439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.25128173828125,293.1499938964844,286.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045776773244,1.809276639619384e-08,0.0011045596329495,-0.0464123599231243,0.0,0.0,0.0,-0.0137821715325117,60.0,9.679637908935549,-0.0,-8.31859097161214e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001035874302033,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001090828154701,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,8.056822116486728e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001090827790903,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0005174412508495,286.02667236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2493591308594,293.1499938964844,286.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103721675463,1.799267579372099e-08,0.0011037037475034,-0.0461509004235267,0.0,0.0,0.0,-0.0137325506657361,60.0,9.660897254943848,-0.0,-8.305704568556393e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001035874302033,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001090828154701,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,8.056822116486728e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001090827790903,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0005174412508495,286.02667236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2493591308594,293.1499938964844,286.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103721675463,1.799267579372099e-08,0.0011037037475034,-0.0461509004235267,0.0,0.0,0.0,-0.0137325506657361,60.0,9.660897254943848,-0.0,-8.305704568556393e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001034916058415,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000108981897938,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,8.049368625506759e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001089818688342,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005169625510461,286.0302124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2475280761719,293.1499938964844,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027035070583,1.7873261981549152e-08,0.001102685695514,-0.0458389557898044,0.0,0.0,0.0,-0.0136733688414096,60.0,9.640710830688477,-0.0,-8.290343345151997e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001034916058415,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000108981897938,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,8.049368625506759e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001089818688342,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005169625510461,286.0302124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2475280761719,293.1499938964844,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027035070583,1.7873261981549152e-08,0.001102685695514,-0.0458389557898044,0.0,0.0,0.0,-0.0136733688414096,60.0,9.640710830688477,-0.0,-8.290343345151997e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001033793523674,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001088636854547,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,8.040637476369739e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001088636563508,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0005164018366485,286.0337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2456970214844,293.1499938964844,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015075724571,1.7733373880446382e-08,0.0011014898773282,-0.0454735085368156,0.0,0.0,0.0,-0.0136040216311812,60.0,9.61933708190918,-0.0,-8.272366613937265e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001033793523674,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001088636854547,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,8.040637476369739e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001088636563508,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0005164018366485,286.0337829589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2456970214844,293.1499938964844,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015075724571,1.7733373880446382e-08,0.0011014898773282,-0.0454735085368156,0.0,0.0,0.0,-0.0136040216311812,60.0,9.61933708190918,-0.0,-8.272366613937265e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001033292064676,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0001088108765543,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,8.036737563088536e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001088108474505,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.000516151310876,286.0355529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2447814941406,293.1499938964844,286.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009726440533,1.7670885199549957e-08,0.0011009549489244,-0.0453102588653564,0.0,0.0,0.0,-0.013573040254414,60.0,9.609164237976074,-0.0,-8.264342454822329e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001032688160194,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001087472846847,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,8.03204020485282e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001087472555809,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0005158496787771,286.0373229980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2438659667969,293.1499938964844,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003235122188,1.7595624512978247e-08,0.0011003059335052,-0.0451136380434036,0.0,0.0,0.0,-0.0135357026010751,60.0,9.598115921020508,-0.0,-8.25468404741514e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001031398351187,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.000108611457108,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,8.022007386898622e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001086114280042,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0005152053781785,286.0409240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,286.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989519068971,1.7434896193435634e-08,0.0010989344445988,-0.0446937046945095,0.0,0.0,0.0,-0.0134560372680425,60.0,9.575291633605955,-0.0,-8.234074755364419e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001031398351187,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.000108611457108,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,8.022007386898622e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0001086114280042,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0005152053781785,286.0409240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,286.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989519068971,1.7434896193435634e-08,0.0010989344445988,-0.0446937046945095,0.0,0.0,0.0,-0.0134560372680425,60.0,9.575291633605955,-0.0,-8.234074755364419e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001029974519042,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001084615141735,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,8.010932651814073e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001084614850697,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0005144940805621,286.0445861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974169708788,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.551411628723145,-0.0,-8.211354440845754e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001029974519042,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001084615141735,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,8.010932651814073e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001084614850697,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0005144940805621,286.0445861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974169708788,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.551411628723145,-0.0,-8.211354440845754e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001028369370033,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001082924864022,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,7.998448563739657e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001082924572983,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005136923282407,286.0483093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2385559082031,293.1499938964844,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957232443615,1.705745233948619e-08,0.0010957061313092,-0.043707475066185,0.0,0.0,0.0,-0.0132689177989959,60.0,9.5261869430542,-0.0,-8.18577987615754e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001028369370033,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001082924864022,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,7.998448563739657e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001082924572983,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005136923282407,286.0483093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2385559082031,293.1499938964844,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957232443615,1.705745233948619e-08,0.0010957061313092,-0.043707475066185,0.0,0.0,0.0,-0.0132689177989959,60.0,9.5261869430542,-0.0,-8.18577987615754e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001026610771077,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.000108107291453,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.984770491020754e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001081072623492,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0005128138582222,286.05206298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2368469238281,293.1499938964844,286.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838315630707257e-08,0.001093833358027,-0.043134830892086,0.0,0.0,0.0,-0.0131602874025702,60.0,9.499814987182615,-0.0,-8.15780509810793e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001026610771077,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.000108107291453,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.984770491020754e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001081072623492,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0005128138582222,286.05206298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2368469238281,293.1499938964844,286.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838315630707257e-08,0.001093833358027,-0.043134830892086,0.0,0.0,0.0,-0.0131602874025702,60.0,9.499814987182615,-0.0,-8.15780509810793e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0001025651654344,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001080062866094,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.977310451678932e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001080062575056,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0005123347509652,286.053955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23602294921875,293.1499938964844,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928255505859,1.6718797013481893e-08,0.0010928087867796,-0.0428224951028823,0.0,0.0,0.0,-0.0131010245531797,60.0,9.485962867736816,-0.0,-8.142568219682289e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001024676530505,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001079036010196,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.969725265866145e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001079035719158,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.000511847611051,286.0558776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2351989746094,293.1499938964844,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917865438386,1.6597283547525876e-08,0.0010917700128629,-0.0425049252808094,0.0,0.0,0.0,-0.013040785677731,60.0,9.471959114074709,-0.0,-8.127091177811965e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001022673677653,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001076926855603,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.954147440614179e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001076926564564,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0005108471959829,286.05975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896554449573,1.6347719622444856e-08,0.0010896391468122,-0.0418526642024517,0.0,0.0,0.0,-0.0129170827567577,60.0,9.443449020385742,-0.0,-8.095350523262823e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001022673677653,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001076926855603,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.954147440614179e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001076926564564,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0005108471959829,286.05975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896554449573,1.6347719622444856e-08,0.0010896391468122,-0.0418526642024517,0.0,0.0,0.0,-0.0129170827567577,60.0,9.443449020385742,-0.0,-8.095350523262823e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001020594791043,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001074737665476,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,7.937978080008179e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001074737374437,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0005098087131045,286.0636901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.23199462890625,293.1499938964844,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874385479837,1.6088673504555118e-08,0.0010874224826693,-0.0411755703389644,0.0,0.0,0.0,-0.0127886543050408,60.0,9.414156913757324,-0.0,-8.062470158165524e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001020594791043,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001074737665476,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,7.937978080008179e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001074737374437,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0005098087131045,286.0636901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.23199462890625,293.1499938964844,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874385479837,1.6088673504555118e-08,0.0010874224826693,-0.0411755703389644,0.0,0.0,0.0,-0.0127886543050408,60.0,9.414156913757324,-0.0,-8.062470158165524e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001018542170641,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001072576123988,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.922013173811138e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001072575905709,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0005087833851575,286.0676574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832906541390912e-08,0.0010852356208488,-0.0405069924890995,0.0,0.0,0.0,-0.0126618612557649,60.0,9.384660720825195,-0.0,-8.030070830500335e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001018542170641,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001072576123988,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.922013173811138e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001072575905709,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0005087833851575,286.0676574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832906541390912e-08,0.0010852356208488,-0.0405069924890995,0.0,0.0,0.0,-0.0126618612557649,60.0,9.384660720825195,-0.0,-8.030070830500335e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.000101659214124,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.000107052263047,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,7.906846440164372e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001070522412192,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005078092799521,286.0716857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2289428710937,293.1499938964844,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.558992046568619e-08,0.0010831574909389,-0.0398717708885669,0.0,0.0,0.0,-0.0125414002686738,60.0,9.355671882629396,-0.0,-7.999351225862483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.000101659214124,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.000107052263047,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,7.906846440164372e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001070522412192,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005078092799521,286.0716857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2289428710937,293.1499938964844,286.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.558992046568619e-08,0.0010831574909389,-0.0398717708885669,0.0,0.0,0.0,-0.0125414002686738,60.0,9.355671882629396,-0.0,-7.999351225862483e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
