time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067500,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001015677480609,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0001069559439201,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,7.899732008809224e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0001069559148163,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0005073524080216,286.0736999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2281799316406,293.1499938964844,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821995092555,1.5475947634513432e-08,0.0010821840260177,-0.0395738035440444,0.0,0.0,0.0,-0.0124849043786525,60.0,9.34158706665039,-0.0,-7.984962024920605e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.000101475714473,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001068590208888,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,7.892573194112629e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001068589990609,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0005068926839157,286.07574462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2274475097656,293.1499938964844,286.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.536126603696175e-08,0.0010812042746692,-0.0392739735543727,0.0,0.0,0.0,-0.012428056448698,60.0,9.32747745513916,-0.0,-7.970496795906001e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.000101304060081,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0001066782642737,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,7.879222539486364e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001066782351699,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0005060352268628,286.079833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2259826660156,293.1499938964844,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793885448947,1.5147376686286407e-08,0.0010793734109029,-0.0387147404253482,0.0,0.0,0.0,-0.012322012335062,60.0,9.299909591674805,-0.0,-7.943553725908714e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.000101304060081,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0001066782642737,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,7.879222539486364e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001066782351699,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0005060352268628,286.079833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2259826660156,293.1499938964844,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793885448947,1.5147376686286407e-08,0.0010793734109029,-0.0387147404253482,0.0,0.0,0.0,-0.012322012335062,60.0,9.299909591674805,-0.0,-7.943553725908714e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001011627391562,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001065294418367,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.868230750318617e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001065294200088,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0005053292843513,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778830619528,1.497128288008298e-08,0.0010778681607916,-0.0382542982697486,0.0,0.0,0.0,-0.0122347176074981,60.0,9.274506568908691,-0.0,-7.9214046877496e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001011627391562,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001065294418367,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.868230750318617e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001065294200088,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.0005053292843513,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778830619528,1.497128288008298e-08,0.0010778681607916,-0.0382542982697486,0.0,0.0,0.0,-0.0122347176074981,60.0,9.274506568908691,-0.0,-7.9214046877496e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001010506748571,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001064114330802,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,7.859514153096825e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001064114039763,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0005047695012763,286.0882568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766885243356,1.4831638139867213e-08,0.0010766737395897,-0.0378891490399837,0.0,0.0,0.0,-0.0121654886752367,60.0,9.25156593322754,-0.0,-7.903862808689156e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001010506748571,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001064114330802,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,7.859514153096825e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001064114039763,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0005047695012763,286.0882568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,286.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766885243356,1.4831638139867213e-08,0.0010766737395897,-0.0378891490399837,0.0,0.0,0.0,-0.0121654886752367,60.0,9.25156593322754,-0.0,-7.903862808689156e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001009549669106,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001063106392393,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.852070120861754e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001063106174115,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005042913835495,286.092529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756703559309,1.4712376206205136e-08,0.0010756556876003,-0.0375772826373577,0.0,0.0,0.0,-0.0121063729748129,60.0,9.230618476867676,-0.0,-7.88889664704584e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001009549669106,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001063106392393,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.852070120861754e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001063106174115,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005042913835495,286.092529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756703559309,1.4712376206205136e-08,0.0010756556876003,-0.0375772826373577,0.0,0.0,0.0,-0.0121063729748129,60.0,9.230618476867676,-0.0,-7.88889664704584e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001008911785902,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001062434675986,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,7.847108645364642e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001062434457708,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005039727548137,286.0946960449219,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749916546046,1.4632893119426173e-08,0.0010749769862741,-0.037369430065155,0.0,0.0,0.0,-0.012066975235939,60.0,9.219314575195312,-0.0,-7.878929864091333e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001008602121146,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0001062108567566,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,7.844700303394347e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001062108349287,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0005038180970586,286.0968322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074660453014,1.45943062079823e-08,0.0010746459010988,-0.0372685231268405,0.0,0.0,0.0,-0.0120478402823209,60.0,9.2088041305542,-0.0,-7.87409391023175e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001008197505143,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001061682414729,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.841552724130452e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.000106168219645,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0005036159418523,286.1011657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742271551862,1.4543873660954889e-08,0.001074212603271,-0.0371366403996944,0.0,0.0,0.0,-0.0120228286832571,60.0,9.190053939819336,-0.0,-7.867775764225372e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001008197505143,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001061682414729,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.841552724130452e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.000106168219645,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0005036159418523,286.1011657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742271551862,1.4543873660954889e-08,0.001074212603271,-0.0371366403996944,0.0,0.0,0.0,-0.0120228286832571,60.0,9.190053939819336,-0.0,-7.867775764225372e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001008147883112,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001061630173353,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,7.841166370781139e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001061629955074,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0005035911453887,286.1055908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537683057369577e-08,0.0010741598671302,-0.0371204502880573,0.0,0.0,0.0,-0.0120197609066963,60.0,9.175085067749023,-0.0,-7.866999851557922e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001008147883112,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001061630173353,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,7.841166370781139e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001061629955074,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0005035911453887,286.1055908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537683057369577e-08,0.0010741598671302,-0.0371204502880573,0.0,0.0,0.0,-0.0120197609066963,60.0,9.175085067749023,-0.0,-7.866999851557922e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001008261242532,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001061749571817,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,7.842048216843978e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001061749280779,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0005036477814428,286.1100769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.455180065335071e-08,0.0010742816375568,-0.037157367914915,0.0,0.0,0.0,-0.0120267644524574,60.0,9.16234016418457,-0.0,-7.868768392427229e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001008261242532,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001061749571817,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,7.842048216843978e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001061749280779,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0005036477814428,286.1100769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.455180065335071e-08,0.0010742816375568,-0.037157367914915,0.0,0.0,0.0,-0.0120267644524574,60.0,9.16234016418457,-0.0,-7.868768392427229e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001008565013762,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001062069422914,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.844410720281303e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001062069204635,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0005037995288148,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746193584054,1.4589638830386777e-08,0.0010746046900749,-0.0372563190758228,0.0,0.0,0.0,-0.0120455203577876,60.0,9.150949478149414,-0.0,-7.873509133560219e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001008565013762,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001062069422914,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.844410720281303e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001062069204635,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0005037995288148,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746193584054,1.4589638830386777e-08,0.0010746046900749,-0.0372563190758228,0.0,0.0,0.0,-0.0120455203577876,60.0,9.150949478149414,-0.0,-7.873509133560219e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001008636245387,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001062144365278,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,7.844964420655742e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001062144146999,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0005038350936956,286.1168212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746952611953,1.4598509956442742e-08,0.00107468070928,-0.0372795164585113,0.0,0.0,0.0,-0.0120499180629849,60.0,9.144312858581545,-0.0,-7.874620422398949e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001008967810776,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0001062493538483,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,7.847543020034209e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001062493320205,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0005040006944909,286.1190795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750469518825,1.4639816470207734e-08,0.0010750322835519,-0.0373875424265861,0.0,0.0,0.0,-0.0120703885331749,60.0,9.139336585998535,-0.0,-7.879798147314433e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001009668776532,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001063231611624,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,7.852994895074517e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0001063231393345,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.000504350871779,286.1236267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,286.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757944546639,1.4727143060611071e-08,0.0010757797863334,-0.0376158989965915,0.0,0.0,0.0,-0.0121136829257011,60.0,9.130446434020996,-0.0,-7.890749031957969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001009668776532,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001063231611624,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,7.852994895074517e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0001063231393345,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.000504350871779,286.1236267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,286.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757944546639,1.4727143060611071e-08,0.0010757797863334,-0.0376158989965915,0.0,0.0,0.0,-0.0121136829257011,60.0,9.130446434020996,-0.0,-7.890749031957969e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001010498381219,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001064105308614,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.859447214286774e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001064105090335,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.000504765252117,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2118530273437,293.1499938964844,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766781633719,1.483050837691735e-08,0.0010766633786261,-0.037886194884777,0.0,0.0,0.0,-0.0121649242937564,60.0,9.123001098632812,-0.0,-7.903720700142004e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001010498381219,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001064105308614,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.859447214286774e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001064105090335,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.000504765252117,286.12823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2118530273437,293.1499938964844,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766781633719,1.483050837691735e-08,0.0010766633786261,-0.037886194884777,0.0,0.0,0.0,-0.0121649242937564,60.0,9.123001098632812,-0.0,-7.903720700142004e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.000101151112176,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001065171745722,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.86732416599989e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001065171527443,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.000505271134898,286.1329040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777573334053,1.495668477957679e-08,0.0010777423158288,-0.0382161289453506,0.0,0.0,0.0,-0.0122274756431579,60.0,9.11758518218994,-0.0,-7.919570066405869e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.000101151112176,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001065171745722,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,7.86732416599989e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001065171527443,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.000505271134898,286.1329040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777573334053,1.495668477957679e-08,0.0010777423158288,-0.0382161289453506,0.0,0.0,0.0,-0.0122274756431579,60.0,9.11758518218994,-0.0,-7.919570066405869e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001012548163998,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000106626372144,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.875389565015212e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001066263503162,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0005057891830801,286.1375732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788614163175,1.5085888094290567e-08,0.001078846398741,-0.0385539717972278,0.0,0.0,0.0,-0.0122915236279368,60.0,9.11244297027588,-0.0,-7.935816626059022e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001012548163998,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000106626372144,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,7.875389565015212e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001066263503162,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0005057891830801,286.1375732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788614163175,1.5085888094290567e-08,0.001078846398741,-0.0385539717972278,0.0,0.0,0.0,-0.0122915236279368,60.0,9.11244297027588,-0.0,-7.935816626059022e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001013201108435,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001066951299435,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,7.880468183429912e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001066951081156,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,0.0005061153206042,286.1399841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795574635267,1.516724168482142e-08,0.0010795423295348,-0.0387666821479797,0.0,0.0,0.0,-0.0123318554833531,60.0,9.111239433288574,-0.0,-7.946054125795855e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0001013747969409,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0001067527118721,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.884720980655402e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001067526900442,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0005063884891569,286.1423645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801421012729,1.5235370298682938e-08,0.0010801268508657,-0.0389448106288909,0.0,0.0,0.0,-0.0123656392097473,60.0,9.109130859375,-0.0,-7.954632508244688e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001015062589431,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0001068911515176,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,7.894945883890614e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001068911296897,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0005070451879873,286.14715576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815410641953,1.5399168162844035e-08,0.0010815256973728,-0.0393730700016021,0.0,0.0,0.0,-0.0124468328431248,60.0,9.10667896270752,-0.0,-7.97527661688946e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001015062589431,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0001068911515176,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,7.894945883890614e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001068911296897,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0005070451879873,286.14715576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815410641953,1.5399168162844035e-08,0.0010815256973728,-0.0393730700016021,0.0,0.0,0.0,-0.0124468328431248,60.0,9.10667896270752,-0.0,-7.97527661688946e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001016363239614,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001070281141437,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,7.905061647761613e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001070280923158,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0005076948436908,286.1519775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829260572791,1.5561216315518326e-08,0.0010829105740413,-0.039796732366085,0.0,0.0,0.0,-0.0125271622091531,60.0,9.104105949401855,-0.0,-7.995726036824635e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001016363239614,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001070281141437,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,7.905061647761613e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001070280923158,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0005076948436908,286.1519775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829260572791,1.5561216315518326e-08,0.0010829105740413,-0.039796732366085,0.0,0.0,0.0,-0.0125271622091531,60.0,9.104105949401855,-0.0,-7.995726036824635e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001017831309582,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001071826991392,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,7.916479808045551e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001071826845873,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.000508428143803,286.1568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844907956197,1.5744124226557688e-08,0.0010844750795513,-0.040274903178215,0.0,0.0,0.0,-0.0126178404316306,60.0,9.102861404418944,-0.0,-8.018839992018911e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001017831309582,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001071826991392,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,7.916479808045551e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001071826845873,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.000508428143803,286.1568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844907956197,1.5744124226557688e-08,0.0010844750795513,-0.040274903178215,0.0,0.0,0.0,-0.0126178404316306,60.0,9.102861404418944,-0.0,-8.018839992018911e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001019278279272,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0001073350722435,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.927733531687409e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001073350504157,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0005091509665362,286.1617736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860321344807,1.5924408458545258e-08,0.0010860161855816,-0.0407461859285831,0.0,0.0,0.0,-0.0127072129398584,60.0,9.101804733276367,-0.0,-8.041654808721432e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
