time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069840,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001019278279272,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0001073350722435,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.927733531687409e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001073350504157,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0005091509665362,286.1617736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860321344807,1.5924408458545258e-08,0.0010860161855816,-0.0407461859285831,0.0,0.0,0.0,-0.0127072129398584,60.0,9.101804733276367,-0.0,-8.041654808721432e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001020067138597,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001074181418516,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,7.93386934674345e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001074181272997,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0005095450324006,286.16424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20367431640625,293.1499938964844,286.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868724202737,1.6022697835182953e-08,0.0010868563549593,-0.0410031154751777,0.0,0.0,0.0,-0.0127559369429945,60.0,9.101791381835938,-0.0,-8.054106359622892e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001020843919832,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001074999454431,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,7.939910574350506e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001074999236152,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0005099330446682,286.166748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877010645344,1.6119480861220836e-08,0.00108768499922,-0.0412560999393463,0.0,0.0,0.0,-0.012803922407329,60.0,9.101805686950684,-0.0,-8.066376722126736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001022421492962,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001076660628314,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.952180749271065e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001076660410035,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0005107210599817,286.1717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893812868744,1.6316034745500474e-08,0.0010893649887293,-0.0417698547244071,0.0,0.0,0.0,-0.0129013592377305,60.0,9.102090835571287,-0.0,-8.091325298664742e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001022421492962,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001076660628314,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.952180749271065e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001076660410035,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0005107210599817,286.1717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893812868744,1.6316034745500474e-08,0.0010893649887293,-0.0417698547244071,0.0,0.0,0.0,-0.0129013592377305,60.0,9.102090835571287,-0.0,-8.091325298664742e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001024023149511,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001078347268048,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,7.964637916302308e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001078347049769,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0005115211242809,286.1768493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091087819077,1.6515594225552377e-08,0.0010910712881013,-0.0422914288938045,0.0,0.0,0.0,-0.0130002880468964,60.0,9.10285186767578,-0.0,-8.116695227045059e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001024023149511,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001078347268048,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,7.964637916302308e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001078347049769,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0005115211242809,286.1768493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091087819077,1.6515594225552377e-08,0.0010910712881013,-0.0422914288938045,0.0,0.0,0.0,-0.0130002880468964,60.0,9.10285186767578,-0.0,-8.116695227045059e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001025663586915,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0001080074725905,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,7.97739703557454e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001080074507626,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0005123405717313,286.1819152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2002258300781,293.1499938964844,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928360279649,1.6719990725277967e-08,0.0010928193805739,-0.0428256094455719,0.0,0.0,0.0,-0.0131016178056597,60.0,9.103666305541992,-0.0,-8.142720275827743e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.0001025663586915,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0001080074725905,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,7.97739703557454e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001080074507626,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0005123405717313,286.1819152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2002258300781,293.1499938964844,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928360279649,1.6719990725277967e-08,0.0010928193805739,-0.0428256094455719,0.0,0.0,0.0,-0.0131016178056597,60.0,9.103666305541992,-0.0,-8.142720275827743e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0001027161488309,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001081652080756,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.989047298906371e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001081651862477,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0005130887730047,286.1871032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944314999505,1.6906623656609554e-08,0.0010944146197289,-0.0433133393526077,0.0,0.0,0.0,-0.0131941363215446,60.0,9.10398006439209,-0.0,-8.166520615304762e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,0.0001027161488309,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001081652080756,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.989047298906371e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001081651862477,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0005130887730047,286.1871032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944314999505,1.6906623656609554e-08,0.0010944146197289,-0.0433133393526077,0.0,0.0,0.0,-0.0131941363215446,60.0,9.10398006439209,-0.0,-8.166520615304762e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0001027976977638,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001082510862033,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,7.995389751158655e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001082510643755,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0005134961684234,286.1896667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953008895739,1.7008233044180088e-08,0.001095283892937,-0.0435788631439209,0.0,0.0,0.0,-0.0132445115596055,60.0,9.10445785522461,-0.0,-8.179492283488798e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001028707774821,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0001083280367311,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,8.001073729246855e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001083280221791,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.000513861188665,286.1922607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960783110931,1.7099285543054066e-08,0.0010960613144561,-0.043816789984703,0.0,0.0,0.0,-0.0132896434515714,60.0,9.104509353637695,-0.0,-8.1911259997014e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001030126804835,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001084774630726,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,8.01211062935181e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001084774485207,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0005145699833519,286.19744873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975919431075,1.727608989199325e-08,0.0010975747136399,-0.0442787744104862,0.0,0.0,0.0,-0.0133773013949394,60.0,9.104376792907717,-0.0,-8.213738311724229e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001030126804835,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001084774630726,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,8.01211062935181e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001084774485207,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0005145699833519,286.19744873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975919431075,1.727608989199325e-08,0.0010975747136399,-0.0442787744104862,0.0,0.0,0.0,-0.0133773013949394,60.0,9.104376792907717,-0.0,-8.213738311724229e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001031312567647,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001086023257812,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,8.021332905627787e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001086023112293,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0005151623045094,286.2027282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988538851961,1.742382593761249e-08,0.0010988365393131,-0.0446647852659225,0.0,0.0,0.0,-0.0134505331516265,60.0,9.102811813354492,-0.0,-8.232657222606576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001031312567647,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001086023257812,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,8.021332905627787e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001086023112293,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0005151623045094,286.2027282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988538851961,1.742382593761249e-08,0.0010988365393131,-0.0446647852659225,0.0,0.0,0.0,-0.0134505331516265,60.0,9.102811813354492,-0.0,-8.232657222606576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0001032550426316,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001087326818378,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,8.030960452742875e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001087326600099,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0005157806444913,286.2079772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.7578058120193418e-08,0.0011001570383086,-0.0450677461922168,0.0,0.0,0.0,-0.0135270012542605,60.0,9.101629257202148,-0.0,-8.252430916400044e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0001032550426316,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001087326818378,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,8.030960452742875e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001087326600099,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0005157806444913,286.2079772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.7578058120193418e-08,0.0011001570383086,-0.0450677461922168,0.0,0.0,0.0,-0.0135270012542605,60.0,9.101629257202148,-0.0,-8.252430916400044e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001033526932587,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001088355129468,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,8.038555097300559e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001088354911189,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0005162684246897,286.2132873535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1947631835937,293.1499938964844,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012136237695,1.7699726129194463e-08,0.0011011959286406,-0.0453856103122234,0.0,0.0,0.0,-0.0135873090475797,60.0,9.098854064941406,-0.0,-8.268045803561108e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001033526932587,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001088355129468,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,8.038555097300559e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0001088354911189,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0005162684246897,286.2132873535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1947631835937,293.1499938964844,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012136237695,1.7699726129194463e-08,0.0011011959286406,-0.0453856103122234,0.0,0.0,0.0,-0.0135873090475797,60.0,9.098854064941406,-0.0,-8.268045803561108e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001033967055263,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001088818535208,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,8.041978435358033e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001088818389689,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.000516488275025,286.2159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016821954399,1.775455871211307e-08,0.001101664500311,-0.0455288626253604,0.0,0.0,0.0,-0.013614491559565,60.0,9.09706974029541,-0.0,-8.275088703157962e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001034352317219,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001089224242605,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,8.044974674703553e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0001089224024326,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.000516680709552,286.2185974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1938781738281,293.1499938964844,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110209279228,1.780255942662734e-08,0.0011020749807357,-0.045654259622097,0.0,0.0,0.0,-0.0136382868513464,60.0,9.094931602478027,-0.0,-8.281255503561624e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0001034959204844,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001089863289962,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.049694588407874e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001089863144443,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.00051698385505,286.2239685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.19305419921875,293.1499938964844,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027397122234,1.7878170055496412e-08,0.0011027217842638,-0.045851781964302,0.0,0.0,0.0,-0.0136757716536521,60.0,9.089479446411133,-0.0,-8.290975017644089e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0001034959204844,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001089863289962,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.049694588407874e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001089863144443,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.00051698385505,286.2239685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.19305419921875,293.1499938964844,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027397122234,1.7878170055496412e-08,0.0011027217842638,-0.045851781964302,0.0,0.0,0.0,-0.0136757716536521,60.0,9.089479446411133,-0.0,-8.290975017644089e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001035393215715,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.000109032029286,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,8.053069905145094e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0001090320147341,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0005172006203792,286.2293395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032024631276,1.7932238804974077e-08,0.0011031844187527,-0.0459930263459682,0.0,0.0,0.0,-0.0137025779113173,60.0,9.082744598388672,-0.0,-8.297929099398972e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001035393215715,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.000109032029286,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,8.053069905145094e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0001090320147341,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0005172006203792,286.2293395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032024631276,1.7932238804974077e-08,0.0011031844187527,-0.0459930263459682,0.0,0.0,0.0,-0.0137025779113173,60.0,9.082744598388672,-0.0,-8.297929099398972e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001035574678098,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001090511359507,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,8.054481440922245e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001090511213988,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.000517291307915,286.2347717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1913757324219,293.1499938964844,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033954797312,1.7954842945755445e-08,0.0011033775517717,-0.0460520759224891,0.0,0.0,0.0,-0.0137137826532125,60.0,9.074222564697266,-0.0,-8.300836640273701e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001035574678098,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0001090511359507,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,8.054481440922245e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001090511213988,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.000517291307915,286.2347717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1913757324219,293.1499938964844,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033954797312,1.7954842945755445e-08,0.0011033775517717,-0.0460520759224891,0.0,0.0,0.0,-0.0137137826532125,60.0,9.074222564697266,-0.0,-8.300836640273701e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001035555833368,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.0001090491568902,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,8.0543351941742e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001090491350623,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0005172818782739,286.2402038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033756891265,1.7952489272943243e-08,0.0011033577611669,-0.0460459291934967,0.0,0.0,0.0,-0.0137126175686717,60.0,9.064193725585938,-0.0,-8.300533949068267e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001035555833368,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.0001090491568902,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,8.0543351941742e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001090491350623,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0005172818782739,286.2402038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033756891265,1.7952489272943243e-08,0.0011033577611669,-0.0460459291934967,0.0,0.0,0.0,-0.0137126175686717,60.0,9.064193725585938,-0.0,-8.300533949068267e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001035446257446,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001090376099455,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.053482451941818e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001090375953936,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.000517227104865,286.2429504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032583424821,1.7938827312491412e-08,0.0011032404145225,-0.0460102371871471,0.0,0.0,0.0,-0.0137058421969413,60.0,9.058459281921388,-0.0,-8.298776776882735e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0001035274835885,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0001090195582946,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,8.052148768911138e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001090195437427,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0005171414813958,286.2456970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030756868422,1.7917463068783945e-08,0.0011030577588826,-0.0459544286131858,0.0,0.0,0.0,-0.0136952511966228,60.0,9.052261352539062,-0.0,-8.296028397580812e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001034725864883,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001089617508114,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,8.047879236983135e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001089617362595,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005168673233129,286.2511901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024911655113,1.784905734325548e-08,0.001102473353967,-0.0457757301628589,0.0,0.0,0.0,-0.0136613426730036,60.0,9.038350105285645,-0.0,-8.287232589054838e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001034725864883,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001089617508114,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,8.047879236983135e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001089617362595,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005168673233129,286.2511901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024911655113,1.784905734325548e-08,0.001102473353967,-0.0457757301628589,0.0,0.0,0.0,-0.0136613426730036,60.0,9.038350105285645,-0.0,-8.287232589054838e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0001034357119351,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0001089229190256,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,8.045011054491624e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001089229044737,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0005166830960661,286.2540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020977981388,1.7803106544533875e-08,0.0011020799865946,-0.0456556901335716,0.0,0.0,0.0,-0.0136385606601834,60.0,9.030428886413574,-0.0,-8.2813265578352e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001033923253999,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001088772260118,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,8.041636465350166e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0001088772114599,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0005164663889445,286.2567138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016362113878,1.7749041347769893e-08,0.0011016185162588,-0.0455144457519054,0.0,0.0,0.0,-0.0136117618530988,60.0,9.022558212280272,-0.0,-8.274379581507675e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001032734653563,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001087520577129,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,8.032391633605585e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.000108752043161,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0005158726125955,286.2622375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003698455169,1.7600928714500697e-08,0.0011003522668033,-0.0451274961233139,0.0,0.0,0.0,-0.0135383373126387,60.0,9.004239082336426,-0.0,-8.255364747356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001032734653563,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001087520577129,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,8.032391633605585e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.000108752043161,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0005158726125955,286.2622375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003698455169,1.7600928714500697e-08,0.0011003522668033,-0.0451274961233139,0.0,0.0,0.0,-0.0135383373126387,60.0,9.004239082336426,-0.0,-8.255364747356e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
