time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001031018618959,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001085713520296,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,8.019044616958126e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001085713374777,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0005150154465809,286.2677917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098541310057,1.738709975995789e-08,0.001098523964174,-0.0445688292384147,0.0,0.0,0.0,-0.013432334177196,60.0,8.98247241973877,-0.0,-8.227952008610374e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001031018618959,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001085713520296,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,8.019044616958126e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001085713374777,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0005150154465809,286.2677917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098541310057,1.738709975995789e-08,0.001098523964174,-0.0445688292384147,0.0,0.0,0.0,-0.013432334177196,60.0,8.98247241973877,-0.0,-8.227952008610374e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001029999330057,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001084640171029,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,8.011116733541712e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.000108463995275,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0005145062459632,286.2705993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974546894431,1.7260088469583934e-08,0.0010974373435601,-0.0442369654774665,0.0,0.0,0.0,-0.0133693665266036,60.0,8.970317840576172,-0.0,-8.211690527559767e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0001028870174195,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001083451061276,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,8.002333925105631e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001083450915757,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.000513942213729,286.2733764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962516535073,1.7119388573405562e-08,0.001096234540455,-0.0438693203032016,0.0,0.0,0.0,-0.013299616985023,60.0,8.957322120666504,-0.0,-8.193695322233907e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001026322206598,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001080767906387,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,7.98251639935188e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001080767760868,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005126694450154,286.2789611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935375466942,1.680190386821323e-08,0.0010935207828879,-0.0430396795272827,0.0,0.0,0.0,-0.0131422309204936,60.0,8.92903995513916,-0.0,-8.153161701329736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001026322206598,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001080767906387,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,7.98251639935188e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001080767760868,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005126694450154,286.2789611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935375466942,1.680190386821323e-08,0.0010935207828879,-0.0430396795272827,0.0,0.0,0.0,-0.0131422309204936,60.0,8.92903995513916,-0.0,-8.153161701329736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.0001023417498799,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001077709093806,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.95992455095984e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001077708948287,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0005112185026519,286.2845458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904426453635,1.643996938582859e-08,0.0010904261143878,-0.042093776166439,0.0,0.0,0.0,-0.0129628051072359,60.0,8.8977632522583,-0.0,-8.107075899488336e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.0001023417498799,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001077709093806,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.95992455095984e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001077708948287,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0005112185026519,286.2845458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904426453635,1.643996938582859e-08,0.0010904261143878,-0.042093776166439,0.0,0.0,0.0,-0.0129628051072359,60.0,8.8977632522583,-0.0,-8.107075899488336e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.000102021600469,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001074337778845,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.935023313621059e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001074337633326,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0005096192471683,286.2901306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870314436033,1.6041051154047636e-08,0.0010870153782889,-0.0410510897636413,0.0,0.0,0.0,-0.0127650471404194,60.0,8.86392593383789,-0.0,-8.056432676539772e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.000102021600469,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001074337778845,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.935023313621059e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001074337633326,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0005096192471683,286.2901306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870314436033,1.6041051154047636e-08,0.0010870153782889,-0.0410510897636413,0.0,0.0,0.0,-0.0127650471404194,60.0,8.86392593383789,-0.0,-8.056432676539772e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,0.0001016752576106,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0001070690559572,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.908085535746068e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001070690414053,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0005078891990706,286.29571533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833411943167,1.560949947077006e-08,0.0010833255946636,-0.0399229563772678,0.0,0.0,0.0,-0.0125511093065142,60.0,8.827796936035156,-0.0,-8.001824625125664e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,0.0001016752576106,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0001070690559572,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.908085535746068e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001070690414053,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0005078891990706,286.29571533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,287.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833411943167,1.560949947077006e-08,0.0010833255946636,-0.0399229563772678,0.0,0.0,0.0,-0.0125511093065142,60.0,8.827796936035156,-0.0,-8.001824625125664e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0001014938388834,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0001068780111381,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.89397454354912e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.0001068779965862,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0005069829639978,286.29852294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,287.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814077686518,1.5383449181172182e-08,0.0010813924018293,-0.0393319725990295,0.0,0.0,0.0,-0.0124390460550785,60.0,8.808971405029297,-0.0,-7.97329420265669e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001013079308904,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0001066822442226,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,7.879515032982454e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001066822296706,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005060543189756,286.30133056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827697753906,293.1499938964844,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794269619509,1.515180692024387e-08,0.0010794118279591,-0.0387263260781765,0.0,0.0,0.0,-0.0123242111876606,60.0,8.78972339630127,-0.0,-7.94411079141355e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001009252518997,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001062792653101,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,7.849751273170114e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0001062792507582,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0005041427793912,286.3069152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753499809652,1.4674992776519956e-08,0.0010753353126347,-0.0374795235693454,0.0,0.0,0.0,-0.0120878377929329,60.0,8.7501859664917,-0.0,-7.884208486075296e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001009252518997,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001062792653101,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,7.849751273170114e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.0001062792507582,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0005041427793912,286.3069152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753499809652,1.4674992776519956e-08,0.0010753353126347,-0.0374795235693454,0.0,0.0,0.0,-0.0120878377929329,60.0,8.7501859664917,-0.0,-7.884208486075296e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0001006895545287,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.000106031060568,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,7.831419497961178e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.000106031053292,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0005029654130339,286.3102722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728384368121,1.4381315693867693e-08,0.0010728241177275,-0.0367115177214145,0.0,0.0,0.0,-0.0119422487914562,60.0,8.725850105285645,-0.0,-7.847425820273203e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001005309313768,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001058640191331,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,7.819081656634808e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001058640045812,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0005021730321459,286.3125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711483191698,1.4183665797418143e-08,0.0010711342329159,-0.0361945964395999,0.0,0.0,0.0,-0.011844266206026,60.0,8.709418296813965,-0.0,-7.822718828265351e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0001001303025986,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001054421372828,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,7.787921640556306e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001054421227308,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005001718527637,286.3180847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.368448998562144e-08,0.0010668659815564,-0.0348889604210853,0.0,0.0,0.0,-0.0115968044847249,60.0,8.667860984802246,-0.0,-7.760493758723896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0001001303025986,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001054421372828,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,7.787921640556306e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001054421227308,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005001718527637,286.3180847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.368448998562144e-08,0.0010668659815564,-0.0348889604210853,0.0,0.0,0.0,-0.0115968044847249,60.0,8.667860984802246,-0.0,-7.760493758723896e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.972837870009243e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0001050188948283,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.756660488666967e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001050188802764,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004981641541235,286.3236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625971481204,1.318370035363614e-08,0.001062583993189,-0.0335789322853088,0.0,0.0,0.0,-0.0113485427573323,60.0,8.625837326049805,-0.0,-7.698317006088473e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.972837870009243e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0001050188948283,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.756660488666967e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001050188802764,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004981641541235,286.3236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625971481204,1.318370035363614e-08,0.001062583993189,-0.0335789322853088,0.0,0.0,0.0,-0.0113485427573323,60.0,8.625837326049805,-0.0,-7.698317006088473e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.952708205673844e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001048069170792,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,7.741004083072767e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001048069025273,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0004971586167812,286.32647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060452661477,1.2932887649697022e-08,0.0010604396229609,-0.0329227559268474,0.0,0.0,0.0,-0.0112242065370082,60.0,8.604717254638672,-0.0,-7.667270551792171e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.93274079519324e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0001045966491801,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,7.725474279141054e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001045966346282,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004961612285114,286.3292541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583249386399,1.2684100880733242e-08,0.0010583122493699,-0.0322718434035778,0.0,0.0,0.0,-0.0111008714884519,60.0,8.583610534667969,-0.0,-7.636536736299605e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.893406240735204e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001041824361891,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.694880332564935e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001041824216372,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.000494196312502,286.3348388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541336378082,1.2194001364207452e-08,0.0010541214141994,-0.0309894494712352,0.0,0.0,0.0,-0.0108579080551862,60.0,8.54163932800293,-0.0,-7.576172578183107e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.893406240735204e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001041824361891,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.694880332564935e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001041824216372,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.000494196312502,286.3348388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541336378082,1.2194001364207452e-08,0.0010541214141994,-0.0309894494712352,0.0,0.0,0.0,-0.0108579080551862,60.0,8.54163932800293,-0.0,-7.576172578183107e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.854904055828229e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.000103776983451,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.664933946216479e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001037769688991,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004922730731777,286.34039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500310454517,1.17142775479806e-08,0.0010500192875042,-0.0297340620309114,0.0,0.0,0.0,-0.0106200883165001,60.0,8.500068664550781,-0.0,-7.517318323380098e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.854904055828229e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.000103776983451,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.664933946216479e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0001037769688991,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004922730731777,286.34039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500310454517,1.17142775479806e-08,0.0010500192875042,-0.0297340620309114,0.0,0.0,0.0,-0.0106200883165001,60.0,8.500068664550781,-0.0,-7.517318323380098e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.817781392484903e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001033860680763,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.636060763616115e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001033860535244,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.000490418751724,286.3459777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460757184773,1.1251751530494404e-08,0.0010460644261911,-0.0285235475748777,0.0,0.0,0.0,-0.0103907948359847,60.0,8.459269523620605,-0.0,-7.460791096036702e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.817781392484903e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001033860680763,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.636060763616115e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0001033860535244,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.000490418751724,286.3459777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,287.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460757184773,1.1251751530494404e-08,0.0010460644261911,-0.0285235475748777,0.0,0.0,0.0,-0.0103907948359847,60.0,8.459269523620605,-0.0,-7.460791096036702e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.782102279132232e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000103010352177,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.608310261275619e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001030103376251,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0004886364913545,286.3515319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.0807208461471872e-08,0.0010422632331028,-0.0273599810898304,0.0,0.0,0.0,-0.0101704159751534,60.0,8.419388771057129,-0.0,-7.406662660969232e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.782102279132232e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000103010352177,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.608310261275619e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001030103376251,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0004886364913545,286.3515319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.0807208461471872e-08,0.0010422632331028,-0.0273599810898304,0.0,0.0,0.0,-0.0101704159751534,60.0,8.419388771057129,-0.0,-7.406662660969232e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,9.764984133653344e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,0.0001028300830512,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.594995986437425e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001028300684993,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004877813917119,286.35430908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404504137113,1.0593919519408246e-08,0.001040439819917,-0.0268016699701547,0.0,0.0,0.0,-0.0100646819919347,60.0,8.399918556213379,-0.0,-7.380761246622569e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.748294542077927e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.000102654332295,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,7.582015678053722e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001026543250191,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004869477124884,286.3570861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386724025011,1.0385982740501733e-08,0.0010386619251221,-0.0262573435902595,0.0,0.0,0.0,-0.009961599484086,60.0,8.380753517150879,-0.0,-7.355554032528745e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.716265049064532e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001023170480038,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.557103526778519e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0001023170334519,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0004853477876167,286.3626403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352588724344,9.986913518389429e-09,0.0010352489771321,-0.0252126194536685,0.0,0.0,0.0,-0.0097637604922056,60.0,8.34331226348877,-0.0,-7.307297522629598e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.716265049064532e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001023170480038,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.557103526778519e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0001023170334519,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0004853477876167,286.3626403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352588724344,9.986913518389429e-09,0.0010352489771321,-0.0252126194536685,0.0,0.0,0.0,-0.0097637604922056,60.0,8.34331226348877,-0.0,-7.307297522629598e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.695746120996772e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001021009738906,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,7.541143713751808e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001021009593387,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004843228089157,286.3664245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330728255212,9.731258465706104e-09,0.0010330631630495,-0.024543298408389,0.0,0.0,0.0,-0.0096370233222842,60.0,8.31872272491455,-0.0,-7.27646636278223e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.68649474089034e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0001020035488181,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,7.533948519267142e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001020035415422,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.0004838606982957,286.3681945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320869041606,9.615994223111102e-09,0.0010320773581042,-0.0242415163666009,0.0,0.0,0.0,-0.0095798801630735,60.0,8.307433128356934,-0.0,-7.262587331524628e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.658856288297102e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001017124959616,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,7.512451702496037e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.0001017124886857,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004824800707865,286.3737487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291418293491,9.271629686224972e-09,0.0010291326325386,-0.0233398769050836,0.0,0.0,0.0,-0.0094091640785336,60.0,8.273112297058105,-0.0,-7.22120034879481e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
