time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074520,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.658856288297102e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001017124959616,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,7.512451702496037e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.0001017124886857,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004824800707865,286.3737487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291418293491,9.271629686224972e-09,0.0010291326325386,-0.0233398769050836,0.0,0.0,0.0,-0.0094091640785336,60.0,8.273112297058105,-0.0,-7.22120034879481e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,9.63364655035548e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001014470326481,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.492844451917335e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001014470180962,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0004812208062503,286.3793029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264557786285,8.957542263487994e-09,0.0010264468146488,-0.0225174613296985,0.0,0.0,0.0,-0.0092534571886062,60.0,8.240545272827148,-0.0,-7.18355579465424e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,9.63364655035548e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001014470326481,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.492844451917335e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001014470180962,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0004812208062503,286.3793029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264557786285,8.957542263487994e-09,0.0010264468146488,-0.0225174613296985,0.0,0.0,0.0,-0.0092534571886062,60.0,8.240545272827148,-0.0,-7.18355579465424e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.622042125556618e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.000101324825664,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,7.48381789890118e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001013248111121,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0004806411161553,286.382080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252197971567,8.812952145831332e-09,0.0010252109495922,-0.0221388451755046,0.0,0.0,0.0,-0.0091817798092961,60.0,8.225017547607422,-0.0,-7.166258342294898e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.610980487195776e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0001012083448586,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,7.475214806618169e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0001012083375826,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,0.000480088579934,286.3848571777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240415576845,8.675139717695401e-09,0.0010240328265354,-0.0217779707163572,0.0,0.0,0.0,-0.0091134626418352,60.0,8.209914207458496,-0.0,-7.149792224936391e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.590550325810908e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001009932020679,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.459324115188792e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001009931875159,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004790680250152,286.39044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420588670787765e-09,0.0010218551615253,-0.0211113821715116,0.0,0.0,0.0,-0.0089872647076845,60.0,8.180875778198242,-0.0,-7.119426470580947e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.590550325810908e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001009932020679,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.459324115188792e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0001009931875159,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004790680250152,286.39044189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420588670787765e-09,0.0010218551615253,-0.0211113821715116,0.0,0.0,0.0,-0.0089872647076845,60.0,8.180875778198242,-0.0,-7.119426470580947e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.572983253747223e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001008082108455,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,7.445660594385117e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001008081962936,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0004781905154231,286.39599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199919342994,8.201714862821063e-09,0.0010199836688116,-0.0205381978303194,0.0,0.0,0.0,-0.0088787609711289,60.0,8.15396785736084,-0.0,-7.093368736832417e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.572983253747223e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001008082108455,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,7.445660594385117e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001008081962936,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0004781905154231,286.39599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199919342994,8.201714862821063e-09,0.0010199836688116,-0.0205381978303194,0.0,0.0,0.0,-0.0088787609711289,60.0,8.15396785736084,-0.0,-7.093368736832417e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,9.557992598274724e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001006503516691,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.43400159990415e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001006503371172,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0004774417029693,286.40155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183944832533,8.014947816548101e-09,0.0010183864505961,-0.0200490765273571,0.0,0.0,0.0,-0.0087861707434058,60.0,8.129032135009766,-0.0,-7.071170671224537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,9.557992598274724e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001006503516691,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.43400159990415e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001006503371172,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0004774417029693,286.40155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734924316406,293.1499938964844,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183944832533,8.014947816548101e-09,0.0010183864505961,-0.0200490765273571,0.0,0.0,0.0,-0.0087861707434058,60.0,8.129032135009766,-0.0,-7.071170671224537e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.545862121740356e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001005226076813,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.424566865665838e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001005226004053,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0004768357612192,286.4071350097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171019239351,7.86380827122457e-09,0.0010170941241085,-0.0196532532572746,0.0,0.0,0.0,-0.0087112449109554,60.0,8.10623836517334,-0.0,-7.053233019860272e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.545862121740356e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001005226076813,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.424566865665838e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,0.0001005226004053,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0004768357612192,286.4071350097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171019239351,7.86380827122457e-09,0.0010170941241085,-0.0196532532572746,0.0,0.0,0.0,-0.0087112449109554,60.0,8.10623836517334,-0.0,-7.053233019860272e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.541025065118448e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.000100471668702,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,7.420804467983544e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001004716614261,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0004765941412188,286.409912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1728820800781,293.1499938964844,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165870189666,7.803541812734238e-09,0.0010165792191401,-0.019495416432619,0.0,0.0,0.0,-0.0086813699454069,60.0,8.09578800201416,-0.0,-7.046086381023997e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.536760626360774e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001004267614916,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,7.417487358907238e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0001004267542157,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0004763811302836,286.4126892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161332320421,7.750412756024616e-09,0.0010161254322156,-0.0193562693893909,0.0,0.0,0.0,-0.0086550349369645,60.0,8.08580493927002,-0.0,-7.039789551299691e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.530144598102196e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001003570941975,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.412341801682487e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001003570869215,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.000476050627185,286.41827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154268238693,7.667980916892247e-09,0.0010154191404581,-0.0191403795033693,0.0,0.0,0.0,-0.0086141629144549,60.0,8.067183494567871,-0.0,-7.030025273024877e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.530144598102196e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001003570941975,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.412341801682487e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001003570869215,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.000476050627185,286.41827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154268238693,7.667980916892247e-09,0.0010154191404581,-0.0191403795033693,0.0,0.0,0.0,-0.0086141629144549,60.0,8.067183494567871,-0.0,-7.030025273024877e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.527475776849316e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001003289871732,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,7.41026597097516e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0001003289798973,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004759173316415,286.42254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1719665527344,293.1499938964844,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015142770484,7.634729293215514e-09,0.0010151350870728,-0.0190532933920621,0.0,0.0,0.0,-0.0085976794362068,60.0,8.05477523803711,-0.0,-7.026088155726029e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,9.526615031063557e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.000100319928606,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.409596582874656e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001003199140541,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0004758743452839,286.42388916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1501159667969,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150509187951,7.624006315154475e-09,0.0010150433517992,-0.019025208428502,0.0,0.0,0.0,-0.0085923634469509,60.0,8.05119800567627,-0.0,-7.024818415857227e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,9.52417467487976e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0001002942226477,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.407698285533115e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0001002942153718,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0004757524293381,286.4294738769531,294.1499938964844,293.15240478515625,291.6650390625,293.1715393066406,293.1506652832031,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147910797968,7.593597750599201e-09,0.0010147835128009,-0.0189455654472112,0.0,0.0,0.0,-0.0085772890597581,60.0,8.037751197814941,-0.0,-7.021219516900602e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,9.52417467487976e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0001002942226477,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.407698285533115e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0001002942153718,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0004757524293381,286.4294738769531,294.1499938964844,293.15240478515625,291.6650390625,293.1715393066406,293.1506652832031,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147910797968,7.593597750599201e-09,0.0010147835128009,-0.0189455654472112,0.0,0.0,0.0,-0.0085772890597581,60.0,8.037751197814941,-0.0,-7.021219516900602e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.519637387711556e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.00010024644871,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,7.404169446090236e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001002464341581,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004755257687065,286.4350891113281,294.1499938964844,293.1594543457031,291.66943359375,293.1713256835937,293.15283203125,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143074905499,7.537067858720548e-09,0.0010143000399693,-0.0187975093722343,0.0,0.0,0.0,-0.0085492646321654,60.0,8.027844429016113,-0.0,-7.014531888671628e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.519637387711556e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,0.00010024644871,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,7.404169446090236e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001002464341581,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004755257687065,286.4350891113281,294.1499938964844,293.1594543457031,291.66943359375,293.1713256835937,293.15283203125,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143074905499,7.537067858720548e-09,0.0010143000399693,-0.0187975093722343,0.0,0.0,0.0,-0.0085492646321654,60.0,8.027844429016113,-0.0,-7.014531888671628e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.5165720267687e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0001002141652861,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,7.401785114780068e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.0001002141580102,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004753726534545,286.4378967285156,294.1499938964844,293.1646423339844,291.6726989746094,293.1712951660156,293.1548767089844,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139805963262,7.498877074851862e-09,0.0010139731457456,-0.0186974834650754,0.0,0.0,0.0,-0.0085303299129009,60.0,8.02441692352295,-0.0,-7.0100149685004e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.513153781881556e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001001781711238,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,7.399126479867846e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001001781565719,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0004752019012812,286.44073486328125,294.1499938964844,293.1708984375,291.6766052246094,293.1713562011719,293.157470703125,287.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615867123,7.456284478735142e-09,0.0010136084165424,-0.0185859277844429,0.0,0.0,0.0,-0.008509213104844,60.0,8.021703720092773,-0.0,-7.004979352132068e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.505231719231232e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0001000947377178,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,7.392964471364394e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001000947304419,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004748061473947,286.44635009765625,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,293.1641845703125,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127727873623,7.357578546418608e-09,0.001012765453197,-0.0183274019509553,0.0,0.0,0.0,-0.008460285142064,60.0,8.018122673034668,-0.0,-6.993317214210037e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.505231719231232e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0001000947377178,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,7.392964471364394e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001000947304419,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004748061473947,286.44635009765625,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,293.1641845703125,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127727873623,7.357578546418608e-09,0.001012765453197,-0.0183274019509553,0.0,0.0,0.0,-0.008460285142064,60.0,8.018122673034668,-0.0,-6.993317214210037e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.495296399109066e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.999012399930508e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.385237404378131e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.999010944738984e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004743098979815,286.4519958496094,294.1499938964844,293.2060241699219,291.69854736328125,293.1722106933594,293.1739501953125,287.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117141064256,7.23379800504631e-09,0.0010117068886756,-0.0180031973868608,0.0,0.0,0.0,-0.0083989212289452,60.0,8.01803207397461,-0.0,-6.978705613391868e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.495296399109066e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.999012399930508e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.385237404378131e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.999010944738984e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004743098979815,286.4519958496094,294.1499938964844,293.2060241699219,291.69854736328125,293.1722106933594,293.1739501953125,287.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117141064256,7.23379800504631e-09,0.0010117068886756,-0.0180031973868608,0.0,0.0,0.0,-0.0083989212289452,60.0,8.01803207397461,-0.0,-6.978705613391868e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.483767644269392e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,9.98687173705548e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,7.37626978661865e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.986870281863958e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004737339913845,286.4576110839844,294.1499938964844,293.22918701171875,291.7130126953125,293.1732177734375,293.18658447265625,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485808365,7.090156906031097e-09,0.0010104787070304,-0.0176269672811031,0.0,0.0,0.0,-0.0083277123048901,60.0,8.020917892456055,-0.0,-6.961768406199553e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.483767644269392e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,9.98687173705548e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,7.37626978661865e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.986870281863958e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004737339913845,286.4576110839844,294.1499938964844,293.22918701171875,291.7130126953125,293.1732177734375,293.18658447265625,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485808365,7.090156906031097e-09,0.0010104787070304,-0.0176269672811031,0.0,0.0,0.0,-0.0083277123048901,60.0,8.020917892456055,-0.0,-6.961768406199553e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.47076187003404e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.973175474442542e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,7.366154750343412e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.97317474684678e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.000473084335681,286.4632568359375,294.1499938964844,293.2557983398437,291.7296447753906,293.1746826171875,293.2021179199219,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.9281185233194265e-09,0.00100909313187,-0.017202541232109,0.0,0.0,0.0,-0.0082473838701844,60.0,8.026687622070312,-0.0,-6.942687491573454e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.47076187003404e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.973175474442542e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,7.366154750343412e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.97317474684678e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.000473084335681,286.4632568359375,294.1499938964844,293.2557983398437,291.7296447753906,293.1746826171875,293.2021179199219,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.9281185233194265e-09,0.00100909313187,-0.017202541232109,0.0,0.0,0.0,-0.0082473838701844,60.0,8.026687622070312,-0.0,-6.942687491573454e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,9.463680908083916e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.965719073079526e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.360647578025237e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.965718345483764e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004727306368295,286.466064453125,294.1499938964844,293.27032470703125,291.7387084960937,293.1756591796875,293.2112121582031,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083455126732,6.839900645871921e-09,0.0010083387605845,-0.016971468925476,0.0,0.0,0.0,-0.008203649893403,60.0,8.030890464782715,-0.0,-6.932310014917675e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.456438419874758e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.95809241430834e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,7.355013804044574e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,9.958091686712578e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0004723688471131,286.4689025878906,294.1499938964844,293.2855834960937,291.7482604980469,293.1767578125,293.220947265625,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075734462589,6.749663050698018e-09,0.0010075666941702,-0.0167351048439741,0.0,0.0,0.0,-0.0081589128822088,60.0,8.035675048828125,-0.0,-6.92170303295825e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,9.441571455681697e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.9424367363099e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.343450852204114e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.94243600871414e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004716262046713,286.4745483398437,294.1499938964844,293.3182983398437,291.7687072753906,293.1792297363281,293.2417297363281,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.5644378821616556e-09,0.001005983329378,-0.0162499230355024,0.0,0.0,0.0,-0.0080670919269323,60.0,8.046627044677734,-0.0,-6.899956161987576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,9.441571455681697e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.9424367363099e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.343450852204114e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.94243600871414e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004716262046713,286.4745483398437,294.1499938964844,293.3182983398437,291.7687072753906,293.1792297363281,293.2417297363281,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.5644378821616556e-09,0.001005983329378,-0.0162499230355024,0.0,0.0,0.0,-0.0080670919269323,60.0,8.046627044677734,-0.0,-6.899956161987576e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.428644261788575e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.928823419613764e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,7.333396206377074e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.928822692018002e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0004709804488811,286.4792785644531,294.1499938964844,293.3478698730469,291.7872009277344,293.1817932128906,293.2613220214844,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046125389635,6.403374719354815e-09,0.0010046061361208,-0.0158280227333307,0.0,0.0,0.0,-0.0079872459173202,60.0,8.058229446411133,-0.0,-6.881074199327486e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.426187170902268e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,9.92623608908616e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.331484812311828e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.9262353614904e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0004708577180281,286.48016357421875,294.1499938964844,293.35369873046875,291.79083251953125,293.18231201171875,293.2650756835937,287.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043507209047,6.372759653316962e-09,0.001004344318062,-0.0157478265464305,0.0,0.0,0.0,-0.0079720681533217,60.0,8.060477256774902,-0.0,-6.877488090140106e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
