time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076860,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.410945494892076e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.910185326589271e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,7.319630094571039e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.91018459899351e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0004700963618233,286.4858093261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1859741210937,293.29071044921875,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027267271652,6.182863110382186e-09,0.0010027204407379,-0.0152503857389092,0.0,0.0,0.0,-0.0078779282048344,60.0,8.077181816101074,-0.0,-6.855264444993736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.410945494892076e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.910185326589271e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,7.319630094571039e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.91018459899351e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0004700963618233,286.4858093261719,294.1499938964844,293.3915405273437,291.8144836425781,293.1859741210937,293.29071044921875,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027267271652,6.182863110382186e-09,0.0010027204407379,-0.0152503857389092,0.0,0.0,0.0,-0.0078779282048344,60.0,8.077181816101074,-0.0,-6.855264444993736e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.396319364896044e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.89478430710733e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,7.308254862437025e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.894782851915808e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0004693657683674,286.491455078125,294.1499938964844,293.4316101074219,291.83953857421875,293.1903076171875,293.31854248046875,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011682752519,6.0006444257965086e-09,0.0010011623380705,-0.0147730475291609,0.0,0.0,0.0,-0.0077875945717096,60.0,8.096824645996094,-0.0,-6.83397374245942e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.396319364896044e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.89478430710733e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,7.308254862437025e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.894782851915808e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0004693657683674,286.491455078125,294.1499938964844,293.4316101074219,291.83953857421875,293.1903076171875,293.31854248046875,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011682752519,6.0006444257965086e-09,0.0010011623380705,-0.0147730475291609,0.0,0.0,0.0,-0.0077875945717096,60.0,8.096824645996094,-0.0,-6.83397374245942e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.389593469677492e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.88770043477416e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,7.303022721316665e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.8876997071784e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0004690297646448,286.4942932128906,294.1499938964844,293.4523620605469,291.8525085449219,293.1927795410156,293.33349609375,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.916841239184123e-09,0.0010004456853494,-0.0145535133779048,0.0,0.0,0.0,-0.0077460496686398,60.0,8.108176231384277,-0.0,-6.824193121701684e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,9.38312368816696e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,9.88088722806424e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,7.297990669030696e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,9.880886500468478e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0004687065957114,286.4971008300781,294.1499938964844,293.4736022949219,291.86578369140625,293.1954345703125,293.3488464355469,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997630259022,5.836233718525818e-09,0.0009997572051361,-0.0143423480913043,0.0,0.0,0.0,-0.0077060931362211,60.0,8.120157241821289,-0.0,-6.814791220222105e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.371075429953636e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.868200868368147e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,7.288619963219389e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.868200140772387e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004681047867052,286.50274658203125,294.1499938964844,293.5173034667969,291.89312744140625,293.2010803222656,293.3804931640625,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984784992411,5.686131565596497e-09,0.0009984727948904,-0.0139491287991404,0.0,0.0,0.0,-0.007631676737219,60.0,8.145671844482422,-0.0,-6.797302631866843e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.371075429953636e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.868200868368147e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,7.288619963219389e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.868200140772387e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004681047867052,286.50274658203125,294.1499938964844,293.5173034667969,291.89312744140625,293.2010803222656,293.3804931640625,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984784992411,5.686131565596497e-09,0.0009984727948904,-0.0139491287991404,0.0,0.0,0.0,-0.007631676737219,60.0,8.145671844482422,-0.0,-6.797302631866843e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.361390402773397e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.858001430984586e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,7.281087164301425e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,9.858000703388824e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004676209937315,286.5083923339844,294.1499938964844,293.5625,291.9213562011719,293.2074279785156,293.4140930175781,287.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974464774131,5.565466310031297e-09,0.0009974408894777,-0.0136330183595418,0.0,0.0,0.0,-0.0075718574225902,60.0,8.174702644348145,-0.0,-6.783259465237279e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.361390402773397e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.858001430984586e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,7.281087164301425e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,9.858000703388824e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004676209937315,286.5083923339844,294.1499938964844,293.5625,291.9213562011719,293.2074279785156,293.4140930175781,287.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974464774131,5.565466310031297e-09,0.0009974408894777,-0.0136330183595418,0.0,0.0,0.0,-0.0075718574225902,60.0,8.174702644348145,-0.0,-6.783259465237279e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.354588837595657e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.850839705904946e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,7.275796815520152e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.850838250713424e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004672812356147,286.5140380859375,294.1499938964844,293.6089172363281,291.95037841796875,293.2145080566406,293.4495544433594,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967216756194,5.480726983364548e-09,0.0009967162040993,-0.0134110217913985,0.0,0.0,0.0,-0.0075298477895557,60.0,8.207343101501465,-0.0,-6.773406369120495e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.354588837595657e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.850839705904946e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,7.275796815520152e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.850838250713424e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0004672812356147,286.5140380859375,294.1499938964844,293.6089172363281,291.95037841796875,293.2145080566406,293.4495544433594,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967216756194,5.480726983364548e-09,0.0009967162040993,-0.0134110217913985,0.0,0.0,0.0,-0.0075298477895557,60.0,8.207343101501465,-0.0,-6.773406369120495e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.351767948828638e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.847868204815312e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,7.273603114299476e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,9.847867477219552e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.0004671403148677,286.5196838378906,294.1499938964844,293.6562805175781,291.98004150390625,293.2222900390625,293.4869689941406,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964209748432,5.445578210583335e-09,0.0009964156197384,-0.0133189391344785,0.0,0.0,0.0,-0.0075124227441847,60.0,8.244009971618652,-0.0,-6.769321458932609e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.351767948828638e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,9.847868204815312e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,7.273603114299476e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.0,9.847867477219552e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,0.0004671403148677,286.5196838378906,294.1499938964844,293.6562805175781,291.98004150390625,293.2222900390625,293.4869689941406,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964209748432,5.445578210583335e-09,0.0009964156197384,-0.0133189391344785,0.0,0.0,0.0,-0.0075124227441847,60.0,8.244009971618652,-0.0,-6.769321458932609e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,9.353252971777692e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.849432535702364e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,7.274757808772847e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.8494318081066e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0004672145005315,286.52252197265625,294.1499938964844,293.6802673339844,291.9950561523437,293.2265014648437,293.5067443847656,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965798817574,5.464082963868577e-09,0.0009965744102373,-0.013367417268455,0.0,0.0,0.0,-0.0075215990655124,60.0,8.264785766601562,-0.0,-6.771471561251019e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,9.354656504001468e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.850910282693805e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.275849930010736e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.850909555098042e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004672846116591,286.5253601074219,294.1499938964844,293.70440673828125,292.0101623535156,293.23077392578125,293.5263061523437,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967299411073,5.481569864684843e-09,0.0009967244695872,-0.0134132290259003,0.0,0.0,0.0,-0.0075302710756659,60.0,8.285564422607422,-0.0,-6.77350442401803e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,9.366592712467536e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.863478771876544e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,7.285132596734911e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.863478044280782e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004678808327298,286.5310363769531,294.1499938964844,293.75299072265625,292.0406188964844,293.239990234375,293.5687255859375,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980000322684,5.630269583889458e-09,0.000997994444333,-0.0138027863577008,0.0,0.0,0.0,-0.0076039801351726,60.0,8.333935737609863,-0.0,-6.790799744749165e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,9.366592712467536e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.863478771876544e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,7.285132596734911e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.863478044280782e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004678808327298,286.5310363769531,294.1499938964844,293.75299072265625,292.0406188964844,293.239990234375,293.5687255859375,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980000322684,5.630269583889458e-09,0.000997994444333,-0.0138027863577008,0.0,0.0,0.0,-0.0076039801351726,60.0,8.333935737609863,-0.0,-6.790799744749165e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.385532030137256e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.883422899292782e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,7.299863500520587e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.88342217169702e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,0.0004688268818426,286.5362854003906,294.1499938964844,293.7979431152344,292.0687866210937,293.2489929199219,293.6098937988281,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000170441344,5.866229724205141e-09,0.0010000112233683,-0.0144209302961826,0.0,0.0,0.0,-0.0077209509909152,60.0,8.384228706359863,-0.0,-6.818289222110252e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.38789889914915e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,9.8859156423714e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,7.301704317796975e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.88591491477564e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0004689451307058,286.5367431640625,294.1499938964844,293.8018493652344,292.0712585449219,293.24981689453125,293.6137084960937,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002693161368,5.8957216886312835e-09,0.0010002633789554,-0.0144981890916824,0.0,0.0,0.0,-0.0077355713583528,60.0,8.389156341552734,-0.0,-6.821728959494068e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.420022979611532e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.919744479702786e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.326689956244081e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.919743752107024e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0004705497995018,286.5424499511719,294.1499938964844,293.8507080078125,292.1019287109375,293.2603759765625,293.662353515625,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036918101832,6.2959539803841835e-09,0.0010036855237558,-0.0155466347932815,0.0,0.0,0.0,-0.0079339826479554,60.0,8.45297622680664,-0.0,-6.868495461276325e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.420022979611532e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.919744479702786e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.326689956244081e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.919743752107024e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0004705497995018,286.5424499511719,294.1499938964844,293.8507080078125,292.1019287109375,293.2603759765625,293.662353515625,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036918101832,6.2959539803841835e-09,0.0010036855237558,-0.0155466347932815,0.0,0.0,0.0,-0.0079339826479554,60.0,8.45297622680664,-0.0,-6.868495461276325e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.46250365814194e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.964477794710548e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.359730079770088e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.964477067114784e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0004726717597804,286.5482177734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2716369628906,293.7147827148437,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082174558192,6.825207510274822e-09,0.0010082107037305,-0.0169329848140478,0.0,0.0,0.0,-0.0081963539123535,60.0,8.52561092376709,-0.0,-6.930582685527042e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.46250365814194e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.964477794710548e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.359730079770088e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.964477067114784e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0004726717597804,286.5482177734375,294.1499938964844,293.8992919921875,292.13250732421875,293.2716369628906,293.7147827148437,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082174558192,6.825207510274822e-09,0.0010082107037305,-0.0169329848140478,0.0,0.0,0.0,-0.0081963539123535,60.0,8.52561092376709,-0.0,-6.930582685527042e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.488728392170742e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.99209441943094e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.38012749934569e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.99209369183518e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.000473981781397,286.5511169433594,294.1499938964844,293.9234313964844,292.147705078125,293.2776184082031,293.7425842285156,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110136354342,7.151945258243586e-09,0.0010110065340995,-0.0177888069301843,0.0,0.0,0.0,-0.0083583416417241,60.0,8.566174507141113,-0.0,-6.969051469241094e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.515201963949949e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001001997152343,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,7.400717731798068e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.0001001997079583,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004753041721414,286.55401611328125,294.1499938964844,293.9474182128906,292.162841796875,293.2836608886719,293.7707214355469,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138333309441,7.481775199380536e-09,0.0010138258803635,-0.018652694299817,0.0,0.0,0.0,-0.0085218474268913,60.0,8.607059478759766,-0.0,-7.007992763874429e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.578958997735754e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001008711114991,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.450306293321773e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001008711042231,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004784889461006,286.55987548828125,294.1499938964844,293.99481201171875,292.1927490234375,293.29644775390625,293.8291931152344,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206256993114,8.276122898109861e-09,0.0010206174338236,-0.0207330603152513,0.0,0.0,0.0,-0.0089156348258256,60.0,8.697595596313477,-0.0,-7.102222099319988e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.578958997735754e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001008711114991,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.450306293321773e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001008711042231,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004784889461006,286.55987548828125,294.1499938964844,293.99481201171875,292.1927490234375,293.29644775390625,293.8291931152344,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206256993114,8.276122898109861e-09,0.0010206174338236,-0.0207330603152513,0.0,0.0,0.0,-0.0089156348258256,60.0,8.697595596313477,-0.0,-7.102222099319988e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.651092841522768e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.000101630721474,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,7.506411202484742e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001016307141981,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0004820922331418,286.5657653808594,294.1499938964844,294.04119873046875,292.22216796875,293.30987548828125,293.8891296386719,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283113224431,9.174853765614444e-09,0.0010283021256327,-0.0230864826589822,0.0,0.0,0.0,-0.0093611730262637,60.0,8.795455932617188,-0.0,-7.209591501577961e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.651092841522768e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.000101630721474,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,7.506411202484742e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0001016307141981,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0004820922331418,286.5657653808594,294.1499938964844,294.04119873046875,292.22216796875,293.30987548828125,293.8891296386719,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283113224431,9.174853765614444e-09,0.0010283021256327,-0.0230864826589822,0.0,0.0,0.0,-0.0093611730262637,60.0,8.795455932617188,-0.0,-7.209591501577961e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.731873433338478e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001024813682306,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,7.569239824078977e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001024813609546,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0004861273628193,286.5717163085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3241271972656,293.9494323730469,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369181400164,1.0181309129109197e-08,0.0010369080118834,-0.0257215443998575,0.0,0.0,0.0,-0.0098601151257753,60.0,8.901144027709961,-0.0,-7.330785223302885e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,9.731873433338478e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001024813682306,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,7.569239824078977e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001024813609546,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0004861273628193,286.5717163085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3241271972656,293.9494323730469,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369181400164,1.0181309129109197e-08,0.0010369080118834,-0.0257215443998575,0.0,0.0,0.0,-0.0098601151257753,60.0,8.901144027709961,-0.0,-7.330785223302885e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.81711273198016e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001033789812936,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,7.635536894667894e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001033789740176,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0004903852241113,286.5777282714844,294.1499938964844,294.1300964355469,292.2788391113281,293.3388977050781,294.0094299316406,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459988843649,1.1243333375432485e-08,0.0010459875920787,-0.0285015199333429,0.0,0.0,0.0,-0.0103865973651409,60.0,9.010892868041992,-0.0,-7.459765072326263e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.81711273198016e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001033789812936,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,7.635536894667894e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001033789740176,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0004903852241113,286.5777282714844,294.1499938964844,294.1300964355469,292.2788391113281,293.3388977050781,294.0094299316406,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459988843649,1.1243333375432485e-08,0.0010459875920787,-0.0285015199333429,0.0,0.0,0.0,-0.0103865973651409,60.0,9.010892868041992,-0.0,-7.459765072326263e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.862638398772106e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001038583868648,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,7.670946069993079e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001038583795889,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0004926593392156,286.58074951171875,294.1499938964844,294.1513366699219,292.2924499511719,293.3465881347656,294.0378723144531,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508507257327,1.1810558753211352e-08,0.0010508388513699,-0.0299860350787639,0.0,0.0,0.0,-0.0106677999719977,60.0,9.068214416503906,-0.0,-7.529112622250977e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,9.907311323331668e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,0.0001043288139044,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,7.70569167798385e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001043288066284,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.000494890846312,286.58380126953125,294.1499938964844,294.1720886230469,292.3058166503906,293.3544311523437,294.0663452148437,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556114139035,1.2367159740733769e-08,0.001055598957464,-0.0314425565302372,0.0,0.0,0.0,-0.0109437350183725,60.0,9.125662803649902,-0.0,-7.597473228315722e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.99822877929546e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.000105286228063,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,7.776405254844576e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.000105286220787,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0004994323826394,286.5899353027344,294.1499938964844,294.212158203125,292.33172607421875,293.3704833984375,294.1205749511719,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.3499960260787702e-08,0.0010652840137481,-0.0344062708318233,0.0,0.0,0.0,-0.0115053048357367,60.0,9.241779327392578,-0.0,-7.737554597042617e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.99822877929546e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.000105286228063,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,7.776405254844576e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.000105286220787,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0004994323826394,286.5899353027344,294.1499938964844,294.212158203125,292.33172607421875,293.3704833984375,294.1205749511719,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.3499960260787702e-08,0.0010652840137481,-0.0344062708318233,0.0,0.0,0.0,-0.0115053048357367,60.0,9.241779327392578,-0.0,-7.737554597042617e-08,0.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.050000000745058,0.0001008712861221,298.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.050000000745058,0.0001062223818735,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.050000000745058,7.845549407647923e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.0,0.050000000745058,0.0001062223745975,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.050000000745058,0.0005038731032982,286.5961303710937,284.95001220703125,294.25,292.3564147949219,293.3870544433594,294.1715393066406,287.3248596191406,1.0,0.1000000014901161,1.659563597655733e-09,1.659563597655733e-09,1.0,1.0,-0.0010747697670012,1.4607621778850444e-08,0.001074755215086,-0.0373033508658409,0.0,0.0,0.0,-0.012054419144988,60.0,9.35706615447998,-0.0,-7.87576297511805e-08,1.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
