time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079200,298.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.050000000745058,0.0001008712861221,298.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.050000000745058,0.0001062223818735,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.050000000745058,7.845549407647923e-05,298.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.0,0.050000000745058,0.0001062223745975,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.050000000745058,0.0005038731032982,286.5961303710937,284.95001220703125,294.25,292.3564147949219,293.3870544433594,294.1715393066406,287.3248596191406,1.0,0.1000000014901161,1.659563597655733e-09,1.659563597655733e-09,1.0,1.0,-0.0010747697670012,1.4607621778850444e-08,0.001074755215086,-0.0373033508658409,0.0,0.0,0.0,-0.012054419144988,60.0,9.35706615447998,-0.0,-7.87576297511805e-08,1.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641174316406,0.6357505321502686,0.050000000745058,0.0408282615244388,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.6357505321502686,0.050000000745058,0.0429941304028034,298.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.6357505321502686,0.050000000745058,0.0317553170025348,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.6357505321502686,0.050000000745058,0.0429941304028034,298.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.6357505321502686,0.050000000745058,0.2039456218481063,287.1587829589844,284.95001220703125,294.2683410644531,292.3685302734375,297.0129699707031,297.7684936523437,287.5312194824219,1.0,0.1097084879875183,0.1781942844390869,0.1781942844390869,1.0,1.0,-0.4358289241790771,0.0160813853144645,0.419747531414032,-0.1047924533486366,0.0,0.0,0.0,10.170193672180176,60.0,1241.2528076171875,0.0,12.27281093597412,1.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6329076886177063,0.050000000745058,0.0452508516609668,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6329076886177063,0.050000000745058,0.0476513281464576,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6329076886177063,0.050000000745058,0.0351951085031032,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6329076886177063,0.050000000745058,0.0476513281464576,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.6329076886177063,0.050000000745058,0.2260373681783676,288.1360778808594,284.95001220703125,294.2866516113281,292.3808288574219,297.553955078125,298.71942138671875,288.8309326171875,1.0,0.1210737228393554,0.3563885688781738,0.3563885688781738,1.0,1.0,-0.4821490943431854,0.0694787353277206,0.412670373916626,-0.0592571087181568,0.0,0.0,0.0,12.518632888793944,60.0,2535.37109375,0.0,16.680992126464844,1.0,281.3480529785156,283.8213806152344,297.1223449707031,299.1405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.20421372185717e-21,2.102106860928585e-21,2.102106860928585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0456756949424743,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0480987094342708,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0355255417525768,298.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0480987094342708,298.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.228159561753273,287.1359558105469,284.95001220703125,294.3233337402344,292.4059143066406,296.99346923828125,298.6864318847656,286.21563720703125,1.0,0.140550747513771,0.7127771377563477,0.7127771377563477,1.0,1.0,-0.4866844415664673,0.1949587166309356,0.2917257249355316,0.065608337521553,1.0,1.0,0.0,20.06987571716309,60.0,12113.0595703125,0.0,23.171083450317383,1.0,282.208984375,285.817626953125,297.5718078613281,298.8300476074219,293.1499938964844,293.1499938964844,283.1499938964844,2097.828369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477300345897674,1.0,0.0,0.0,0.9647307991981506,0.9647326469421388,6.308307121116742e-08,4.264570713043213,4.264560699462891,9.797477105166765e-06,0.0,0.0,-0.0,4509.5966796875,0.0,27.58793258666992,1895.2525634765625,0.0,369.8031311035156,0.2488137781620025,1.0,0.0,3.0,1.0,0.0
18079440,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0456756949424743,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0480987094342708,298.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0355255417525768,298.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.0480987094342708,298.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.5718539953231812,0.050000000745058,0.228159561753273,287.1359558105469,284.95001220703125,294.3233337402344,292.4059143066406,296.99346923828125,298.6864318847656,286.21563720703125,1.0,0.140550747513771,0.7127771377563477,0.7127771377563477,1.0,1.0,-0.4866844415664673,0.1949587166309356,0.2917257249355316,0.065608337521553,1.0,1.0,0.0,20.06987571716309,60.0,12113.0595703125,0.0,23.171083450317383,1.0,282.208984375,285.817626953125,297.5718078613281,298.8300476074219,293.1499938964844,293.1499938964844,283.1499938964844,2097.828369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477300345897674,1.0,0.0,0.0,0.9647307991981506,0.9647326469421388,6.308307121116742e-08,4.264570713043213,4.264560699462891,9.797477105166765e-06,0.0,0.0,-0.0,4509.5966796875,0.0,27.58793258666992,1895.2525634765625,0.0,369.8031311035156,0.2488137781620025,1.0,0.0,3.0,1.0,0.0
18079500,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.5499870777130127,0.050000000745058,0.0458126068115234,298.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.5499870777130127,0.050000000745058,0.0482428818941116,298.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.5499870777130127,0.050000000745058,0.035632025450468,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.5499870777130127,0.050000000745058,0.0482428818941116,298.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.5499870777130127,0.050000000745058,0.2288434505462646,285.6997375488281,284.95001220703125,294.3416748046875,292.418701171875,296.83404541015625,298.6387939453125,285.2715759277344,1.0,0.1489459723234176,0.8909714221954346,0.8909714221954346,1.0,1.0,-0.4881432652473449,0.205883115530014,0.2822601497173309,0.0765508785843849,1.0,1.0,0.0,23.7339096069336,60.0,11233.9853515625,0.0,26.31878089904785,1.0,282.60943603515625,284.8962097167969,296.67724609375,297.9077453613281,293.1499938964844,293.1499938964844,283.1499938964844,3462.7958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528332531452179,1.0,0.0,0.0,1.2394740581512451,1.2394766807556152,1.0255681814896889e-07,4.265885353088379,4.265875816345215,9.786258488020394e-06,0.0,0.0,-0.0,3650.589111328125,0.0,58.2896842956543,1895.431884765625,0.0,601.9298706054688,0.3129312098026275,1.0,0.0,3.0,1.0,0.0
18079560,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.533132791519165,0.050000000745058,0.0459432825446128,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.533132791519165,0.050000000745058,0.0483804903924465,298.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.533132791519165,0.050000000745058,0.0357336662709713,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.533132791519165,0.050000000745058,0.0483804903924465,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.533132791519165,0.050000000745058,0.2294962108135223,285.0957336425781,284.95001220703125,294.3599853515625,292.431640625,296.761962890625,298.5893249511719,284.95440673828125,1.0,0.1565034538507461,0.9127771258354188,0.9127771258354188,0.800000011920929,1.0,-0.4895357489585876,0.2129200398921966,0.276615709066391,0.0836153626441955,0.8732146620750427,0.8732146620750427,0.0,27.233213424682617,60.0,10677.0380859375,0.0,29.345909118652344,1.0,282.8757629394531,284.6224975585937,295.9342956542969,297.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,5484.39892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383013486862183,1.0,0.0,0.0,1.4655554294586182,1.4655592441558838,1.4331868669614778e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3536.294921875,0.0,98.28669738769533,1895.43701171875,0.0,639.502197265625,0.3718791902065277,1.0,0.0,3.0,1.0,0.0
18079620,298.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5162865519523621,0.050000000745058,0.0461088828742504,298.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5162865519523621,0.050000000745058,0.0485548749566078,298.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5162865519523621,0.050000000745058,0.0358624644577503,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5162865519523621,0.050000000745058,0.0485548749566078,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5162865519523621,0.050000000745058,0.2303234189748764,284.8884582519531,284.95001220703125,294.385009765625,292.4494934082031,296.3529052734375,298.5292358398437,284.87115478515625,1.0,0.1655674129724502,0.9425138235092164,0.9425138235092164,0.5272576212882996,1.0,-0.4912998080253601,0.2751009464263916,0.2161988765001297,0.1455643475055694,0.7399226427078247,0.7399226427078247,0.0,31.674484252929688,60.0,10399.322265625,0.0,33.22058868408203,1.0,283.05584716796875,284.5667724609375,295.3504638671875,296.2864990234375,293.1499938964844,293.1499938964844,283.1499938964844,11751.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004407167434692,1.0,0.0,0.0,1.628825545310974,1.628831148147583,1.7702825516607845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.235595703125,0.0,151.54954528808594,1895.4371337890625,0.0,508.2759094238281,0.4200949072837829,1.0,0.0,3.0,1.0,0.0
18079680,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5102812051773071,0.050000000745058,0.0461800545454025,298.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5102812051773071,0.050000000745058,0.0486298203468322,298.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5102812051773071,0.050000000745058,0.0359178185462951,298.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5102812051773071,0.050000000745058,0.0486298203468322,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5102812051773071,0.050000000745058,0.2306789308786392,284.8706359863281,284.95001220703125,294.39666748046875,292.4579467773437,295.7928771972656,298.5052185058594,284.8612670898437,1.0,0.16933274269104,0.956388533115387,0.956388533115387,0.4000000059604645,1.0,-0.492058515548706,0.352381944656372,0.1396765857934951,0.2225222289562225,0.7127062082290649,0.7127062082290649,0.0,33.59042739868164,60.0,10413.0361328125,0.0,34.908843994140625,1.0,283.0936584472656,284.580810546875,295.21954345703125,296.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,14158.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750442802906036,1.0,0.0,0.0,1.6581798791885376,1.6581860780715942,1.8346648289480085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.552490234375,0.0,166.61990356445312,1895.4371337890625,0.0,436.0027465820313,0.4291471242904663,1.0,0.0,3.0,1.0,0.0
18079740,298.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.4980504512786865,0.050000000745058,0.0463515780866146,298.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.4980504512786865,0.050000000745058,0.0488104410469532,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.4980504512786865,0.050000000745058,0.0360512249171733,298.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.4980504512786865,0.050000000745058,0.0488104410469532,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.4980504512786865,0.050000000745058,0.231535717844963,284.84197998046875,284.95001220703125,294.42742919921875,292.4804077148437,294.523193359375,298.45281982421875,284.8415832519531,1.0,0.1780291348695755,0.9929693341255188,0.9929693341255188,0.0644847527146339,1.0,-0.4938915073871612,0.4931562542915344,0.0007352664833888,0.3626503944396972,0.6401848793029785,0.6401848793029785,0.0,38.20283126831055,60.0,10455.4345703125,-0.0,38.98891067504883,1.0,283.1355895996094,284.6795654296875,295.130615234375,295.9268798828125,293.1499938964844,293.1499938964844,283.1499938964844,19393.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104121327400207,1.0,0.0,0.0,1.5933607816696167,1.593367576599121,1.694032221166708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.21044921875,0.0,168.47830200195312,1895.4371337890625,0.0,294.37060546875,0.4305876791477203,1.0,0.0,3.0,1.0,0.0
18079800,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.4961392283439636,0.050000000745058,0.0463819541037082,298.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.4961392283439636,0.050000000745058,0.048842430114746,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.4961392283439636,0.050000000745058,0.0360748507082462,298.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.4961392283439636,0.050000000745058,0.048842430114746,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.4961392283439636,0.050000000745058,0.2316874563694,284.8428955078125,284.95001220703125,294.4333190917969,292.4847412109375,294.4579772949219,298.4444274902344,284.8493957519531,1.0,0.1795049160718917,1.0,1.0,0.0,1.0,-0.4942103922367096,0.4942086935043335,1.7160160723506124e-06,0.3636821508407593,0.6292082071304321,0.6292082071304321,0.0,39.01591491699219,60.0,10446.1533203125,-0.0,39.70684814453125,1.0,283.1387634277344,284.707275390625,295.1417236328125,295.9262084960937,293.1499938964844,293.1499938964844,283.1499938964844,20205.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399933397769928,1.0,0.0,0.0,1.5656967163085938,1.565703511238098,1.635718973602707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.848388671875,0.0,164.60240173339844,1895.4371337890625,0.0,275.56085205078125,0.4242121577262878,1.0,0.0,3.0,1.0,0.0
18079860,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4884399771690368,0.050000000745058,0.0465135611593723,298.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4884399771690368,0.050000000745058,0.0489810183644294,298.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4884399771690368,0.050000000745058,0.0361772142350673,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4884399771690368,0.050000000745058,0.0489810183644294,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4884399771690368,0.050000000745058,0.2323448657989502,284.90338134765625,284.95001220703125,294.4612121582031,292.5054626464844,294.4569091796875,298.4106750488281,284.9314270019531,1.0,0.1857542544603347,1.0,1.0,0.0,1.0,-0.4956128299236297,0.4956124722957611,3.59051597342841e-07,0.3650775253772735,0.6276088953018188,0.6276088953018188,0.0,42.53891754150391,60.0,10489.982421875,-0.0,42.82844161987305,1.0,283.1464233398437,284.82965087890625,295.2506103515625,296.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,19825.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623706400394439,1.0,0.0,0.0,1.4791706800460815,1.4791771173477173,1.4599231690226588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.70361328125,0.0,144.2258758544922,1895.4371337890625,0.0,213.62432861328125,0.4100424647331238,1.0,0.0,3.0,1.0,0.0
18079920,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.486384242773056,0.050000000745058,0.0465507470071315,298.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.486384242773056,0.050000000745058,0.0490201786160469,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.486384242773056,0.050000000745058,0.0362061373889446,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.486384242773056,0.050000000745058,0.0490201786160469,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.486384242773056,0.050000000745058,0.2325306236743927,284.9278564453125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4020080566406,284.9486083984375,1.0,0.1874799877405166,1.0,1.0,0.0,1.0,-0.4960091412067413,0.4960087835788727,3.5944884757554973e-07,0.3655009269714355,0.6388681530952454,0.6388681530952454,0.0,43.53473281860352,48.0,10562.267578125,-0.0,43.71389389038086,1.0,283.1474609375,284.8388977050781,295.3002014160156,296.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,18924.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556881248950958,1.0,0.0,0.0,1.4905080795288086,1.4905143976211548,1.482388540807733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.619873046875,0.0,143.88172912597656,1895.4371337890625,0.0,203.18435668945312,0.409975528717041,1.0,0.0,3.0,1.0,0.0
18079980,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0465929582715034,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0490646287798881,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0362389683723449,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0490646287798881,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.2327414751052856,284.9523620605469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3731994628906,284.9480285644531,1.0,0.1889390498399734,1.0,1.0,0.0,1.0,-0.4964592158794403,0.4964588582515716,3.600832485517458e-07,0.3663843870162964,0.6546798944473267,0.6546798944473267,0.0,44.6690788269043,36.0,10680.4521484375,-0.0,44.72400665283203,1.0,283.1494445800781,284.8130798339844,295.5093078613281,296.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17559.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504672348499298,1.0,0.0,0.0,1.5363231897354126,1.5363293886184692,1.5749203896575636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.65478515625,0.0,149.54176330566406,1895.4371337890625,0.0,195.08856201171875,0.4149428308010101,1.0,0.0,3.0,1.0,0.0
18080040,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0465929582715034,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0490646287798881,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0362389683723449,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.0490646287798881,298.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4840868711471557,0.050000000745058,0.2327414751052856,284.9523620605469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3731994628906,284.9480285644531,1.0,0.1889390498399734,1.0,1.0,0.0,1.0,-0.4964592158794403,0.4964588582515716,3.600832485517458e-07,0.3663843870162964,0.6546798944473267,0.6546798944473267,0.0,44.6690788269043,36.0,10680.4521484375,-0.0,44.72400665283203,1.0,283.1494445800781,284.8130798339844,295.5093078613281,296.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17559.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504672348499298,1.0,0.0,0.0,1.5363231897354126,1.5363293886184692,1.5749203896575636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.65478515625,0.0,149.54176330566406,1895.4371337890625,0.0,195.08856201171875,0.4149428308010101,1.0,0.0,3.0,1.0,0.0
18080100,298.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4853456914424896,0.050000000745058,0.0465697571635246,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4853456914424896,0.050000000745058,0.0490401946008205,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4853456914424896,0.050000000745058,0.0362209230661392,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4853456914424896,0.050000000745058,0.0490401946008205,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.4853456914424896,0.050000000745058,0.2326255738735199,284.9461364746094,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3625183105469,284.94500732421875,1.0,0.1877149790525436,1.0,1.0,0.0,1.0,-0.4962121248245239,0.4962117373943329,3.5998010616822285e-07,0.3664382398128509,0.6500632762908936,0.6500632762908936,0.0,44.05106735229492,36.0,10671.734375,-0.0,44.1732177734375,1.0,283.1497497558594,284.8133239746094,295.5801086425781,296.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,17918.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563829660415649,1.0,0.0,0.0,1.531924843788147,1.5319310426712036,1.565915539458729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.87109375,0.0,149.70492553710938,1895.4371337890625,0.0,204.265365600586,0.4149475991725921,1.0,0.0,3.0,1.0,0.0
18080160,298.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4879193007946014,0.050000000745058,0.0465229079127311,298.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4879193007946014,0.050000000745058,0.0489908643066883,298.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4879193007946014,0.050000000745058,0.0361844860017299,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4879193007946014,0.050000000745058,0.0489908643066883,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4879193007946014,0.050000000745058,0.2323915660381317,284.946533203125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3538818359375,284.94805908203125,1.0,0.18538798391819,1.0,1.0,0.0,1.0,-0.4957129955291748,0.4957126379013061,3.596410635964276e-07,0.3662596940994262,0.6490248441696167,0.6490248441696167,0.0,42.80021667480469,25.0,10676.8623046875,-0.0,43.06017303466797,1.0,283.1498718261719,284.8187561035156,295.6236267089844,296.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,18046.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637800514698028,1.0,0.0,0.0,1.5279250144958496,1.5279313325881958,1.557749129688091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.7998046875,0.0,149.2290496826172,1895.4371337890625,0.0,215.8403778076172,0.4145601987838745,1.0,0.0,3.0,1.0,0.0
18080220,298.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.4930769801139831,0.050000000745058,0.046432614326477,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.4930769801139831,0.050000000745058,0.0488957799971103,298.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.4930769801139831,0.166049912571907,0.0361142568290233,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.4930769801139831,0.050000000745058,0.0488957799971103,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.4930769801139831,0.050000000745058,0.2319405227899551,284.95025634765625,284.95001220703125,294.5683288574219,292.5870361328125,294.5641784667969,298.3448181152344,284.9510498046875,1.0,0.180946335196495,1.0,1.0,0.0,1.0,-0.4947507679462433,0.4947504103183746,3.589067603115837e-07,0.3657371401786804,0.6509053111076355,0.6509053111076355,0.0,40.387508392333984,25.0,10695.99609375,-0.0,40.9194564819336,1.0,283.14996337890625,284.8207397460937,295.65216064453125,296.4718322753906,293.1499938964844,293.1499938964844,283.1499938964844,17948.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732662796974182,1.0,0.0,0.0,1.5303748846054075,1.530381202697754,1.5627485083768988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.953125,0.0,149.45957946777344,1895.4371337890625,0.0,230.91998291015625,0.4148417711257934,1.0,0.0,3.0,1.0,0.0
18080280,298.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5448158383369446,0.1736770123243332,0.0557773858308792,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5058103799819946,0.050000000745058,0.048690989613533,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.71888667345047,0.1672978550195694,0.0939598977565765,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5058103799819946,0.050000000745058,0.048690989613533,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5058103799819946,0.050000000745058,0.230969101190567,284.96099853515625,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.337646484375,284.9994506835937,1.0,0.1793950200080871,1.0,1.0,0.0,1.0,-0.573646605014801,0.5736461281776428,4.309554526571447e-07,0.428934246301651,0.6586434245109558,0.6586434245109558,0.0,35.8588752746582,45.0,11582.748046875,-0.0,45.78926849365234,1.0,283.14996337890625,284.885498046875,295.6590576171875,296.4916381835937,293.1499938964844,293.1499938964844,283.1499938964844,17783.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771151006221771,1.0,0.0,0.0,1.5351645946502686,1.5351707935333252,1.5725457558346537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.08984375,0.0,149.99327087402344,1895.4371337890625,0.0,237.1347503662109,0.4155503511428833,1.0,0.0,3.0,1.0,0.0
18080340,298.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8305784463882446,0.1657724827528,0.1516299843788147,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.7837109565734863,0.1577662676572799,0.1338863968849182,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.8227855563163757,0.1619542837142944,0.1144115254282951,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.5493612289428711,0.15363110601902,0.048246257007122,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.5493612289428711,0.050000000745058,0.228859469294548,285.3927917480469,284.95001220703125,294.6107482910156,292.6200256347656,294.6081848144531,298.2093200683594,285.45489501953125,1.0,0.1869831979274749,1.0,1.0,0.0,1.0,-0.8124131560325623,0.812412440776825,6.838768626948877e-07,0.615298330783844,1.0,1.0,0.0,26.8111629486084,45.0,16397.099609375,-0.0,67.66328430175781,1.0,283.1499938964844,285.1971435546875,295.8121643066406,296.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,8524.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078243672847748,1.0,0.0,0.0,1.9045162200927728,1.90452253818512,2.4202640247494855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.2353515625,0.0,212.81874084472656,1895.4371337890625,0.0,289.6449584960937,0.475080132484436,1.0,0.0,3.0,1.0,0.0
18080400,298.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8441666960716248,0.1647145748138427,0.1504943668842315,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8192347884178162,0.1566112190485,0.1439893692731857,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8372117877006531,0.1619146913290023,0.11402178555727,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6817551851272583,0.1553361564874649,0.0828891694545745,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.5625821352005005,0.050000000745058,0.2284252196550369,285.453857421875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1819763183594,285.5009765625,1.0,0.1895801275968551,1.0,1.0,0.0,1.0,-0.8637710213661194,0.8637702465057373,7.451762371601944e-07,0.6526846289634705,1.0,1.0,0.0,24.99241065979004,63.0,17175.873046875,-0.0,73.50425720214844,1.0,283.1499938964844,285.21466064453125,295.85870361328125,296.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,8706.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188989102840423,1.0,0.0,0.0,1.9607198238372805,1.9607264995574951,2.565219290318055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0654296875,0.0,230.9008331298828,1895.4371337890625,0.0,310.2748107910156,0.4902267158031463,1.0,0.0,3.0,1.0,0.0
18080460,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8298764228820801,0.1646775305271148,0.1483653634786605,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.8126741051673889,0.1525112837553024,0.1461551785469055,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.8282952308654785,0.1641936004161834,0.1146889701485633,298.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8115079402923584,0.1520350873470306,0.1455099284648895,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.5535783767700195,0.14336758852005,0.2287109643220901,285.6402282714844,284.95001220703125,294.6445617675781,292.646484375,294.64239501953125,298.0800476074219,285.635986328125,1.0,0.2023894935846328,1.0,1.0,0.0,1.0,-0.9401968717575072,0.9401960372924804,8.442861485491449e-07,0.7110652327537537,1.0,1.0,0.0,27.34781265258789,63.0,19144.408203125,-0.0,91.1541748046875,1.0,283.1499938964844,285.2548828125,296.0174560546875,297.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,10821.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480328619480133,1.0,0.0,0.0,2.1911635398864746,2.191171884536743,3.203634264536959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7783203125,0.0,322.0255432128906,1895.4371337890625,0.0,450.12103271484375,0.5431274771690369,1.0,0.0,3.0,1.0,0.0
18080520,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.9057550430297852,0.166387602686882,0.1105094403028488,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.9802042245864868,0.152123212814331,0.1448285281658172,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.9057550430297852,0.1658524125814438,0.0859517678618431,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.97904634475708,0.1510585099458694,0.1442564576864242,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.8511447310447693,0.144217312335968,0.4591312408447265,285.66375732421875,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0610046386719,285.7342834472656,1.0,0.2107413560152053,1.0,1.0,0.0,1.0,-1.1480289697647097,1.148027777671814,1.151560013568087e-06,0.8648477792739868,1.0,1.0,0.0,16.357818603515625,83.0,21613.056640625,-0.0,116.76322174072266,1.0,283.1499938964844,285.3573913574219,296.03240966796875,297.3988342285156,293.1499938964844,293.1499938964844,283.1499938964844,11412.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991280436515808,1.0,0.0,0.0,2.250199556350708,2.250208139419556,3.378589212843508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.29052734375,0.0,348.76177978515625,1895.4371337890625,0.0,504.2548828125,0.5603538751602173,1.0,0.0,3.0,1.0,0.0
18080580,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.901470959186554,0.1805815249681472,0.1073004603385925,297.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.9086496829986572,0.1577950716018676,0.1155587285757064,298.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.901470959186554,0.1777216494083404,0.0834559127688407,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.9853073954582214,0.1535628587007522,0.1451340615749359,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.957355797290802,0.1378161758184433,0.6291143894195557,286.040771484375,284.95001220703125,294.6817321777344,292.6757202148437,294.6801452636719,298.0584716796875,286.05975341796875,1.0,0.2343277931213379,1.0,1.0,0.0,1.0,-1.2973124980926514,1.2973110675811768,1.4184182646204135e-06,0.9817766547203064,1.0,1.0,0.0,18.299673080444336,83.0,24749.197265625,-0.0,164.83811950683594,1.0,283.1499938964844,285.560302734375,296.0750427246094,297.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,13446.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619099736213684,1.0,0.0,0.0,2.442448139190674,2.442458391189575,3.980559029059805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.9697265625,0.0,446.0075073242188,1895.4371337890625,0.0,738.0592041015625,0.6041568517684937,1.0,0.0,3.0,1.0,0.0
18080640,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9111531376838684,0.1832797676324844,0.1144901514053344,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9830222129821776,0.158090740442276,0.1490765959024429,298.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9111531376838684,0.179939404129982,0.0890478938817977,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.9756999015808104,0.1532199084758758,0.1453978270292282,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.94104665517807,0.1364264637231826,0.6218628883361816,286.0848693847656,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.04669189453125,286.1033020019531,1.0,0.2420036792755127,1.0,1.0,0.0,1.0,-1.340126633644104,1.3401252031326294,1.5022853858681628e-06,1.015749454498291,1.0,1.0,0.0,19.433135986328125,103.0,25461.705078125,-0.0,182.08360290527344,1.0,283.1499938964844,285.5857849121094,296.0716857910156,297.7584533691406,293.1499938964844,293.1499938964844,283.1499938964844,13937.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786454081535339,1.0,0.0,0.0,2.4866585731506348,2.4866690635681152,4.125965915591223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.21875,0.0,470.6678771972656,1895.4371337890625,0.0,816.7529296875,0.6177908778190613,1.0,0.0,3.0,1.0,0.0
18080700,298.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.9921711087226868,0.1847343444824218,0.1653126180171966,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.9459099769592284,0.1581949591636657,0.1500262022018432,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9881594181060792,0.1808224767446518,0.1266329288482666,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.933060884475708,0.15238718688488,0.1447576135396957,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.8930416107177734,0.134364053606987,0.6097042560577393,286.15850830078125,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,298.0006103515625,286.1748962402344,1.0,0.2598103284835815,1.0,1.0,0.0,1.0,-1.434056520462036,1.4340548515319824,1.6974749996734315e-06,1.090143799781799,1.0,1.0,0.0,22.86054229736328,103.0,27009.740234375,-0.0,224.25262451171875,1.0,283.1499938964844,285.6201171875,296.0441589355469,297.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,15198.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114254593849182,1.0,0.0,0.0,2.596757411956787,2.596768856048584,4.499415240388771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.0771484375,0.0,535.9945678710938,1895.4371337890625,0.0,994.2623901367188,0.6417731046676636,1.0,0.0,3.0,1.0,0.0
18080760,298.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.8468537330627441,0.1824501752853393,0.1656927615404129,297.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.8085477352142334,0.1583868712186813,0.1506841331720352,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.841913640499115,0.1794468909502029,0.1265227198600769,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.7986432313919067,0.1528244465589523,0.1453327238559723,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.7637053728103638,0.1329110711812973,0.6043778657913208,286.19891357421875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9311218261719,286.19317626953125,1.0,0.275768905878067,1.0,1.0,0.0,1.0,-1.431340217590332,1.4313385486602783,1.6929783441810289e-06,1.0893713235855105,1.0,1.0,0.0,36.07159805297852,91.0,27458.748046875,-0.0,255.0818023681641,1.0,283.1499938964844,285.6111145019531,295.9989318847656,297.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,16196.5849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371385455131531,1.0,0.0,0.0,2.6806228160858154,2.6806352138519287,4.79473669656727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.65869140625,0.0,589.6217651367188,1895.4371337890625,0.0,1154.4105224609375,0.6649176478385925,1.0,0.0,3.0,1.0,0.0
18080820,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.7736175656318665,0.1836705654859542,0.1658922433853149,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.7400029897689819,0.1598767340183258,0.1524075418710708,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.769244909286499,0.1803901195526123,0.1268743872642517,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.7322180271148682,0.1544788777828216,0.1472922414541244,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.6957588791847229,0.1314467340707779,0.5987004041671753,286.09429931640625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84112548828125,286.0885314941406,1.0,0.2941363155841827,1.0,1.0,0.0,1.0,-1.4295955896377563,1.4295939207077026,1.6889538301256837e-06,1.0877255201339722,1.0,1.0,0.0,52.22536087036133,79.0,27825.94921875,-0.0,293.6667785644531,1.0,283.1499938964844,285.4964294433594,295.8824462890625,297.80242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653489470481873,1.0,0.0,0.0,2.8416996002197266,2.8417134284973145,5.38827407581266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.16162109375,0.0,702.4268188476562,1895.4371337890625,0.0,1348.7652587890625,0.7040833830833435,1.0,0.0,3.0,1.0,0.0
18080880,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.7736175656318665,0.1836705654859542,0.1658922433853149,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.7400029897689819,0.1598767340183258,0.1524075418710708,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.769244909286499,0.1803901195526123,0.1268743872642517,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.7322180271148682,0.1544788777828216,0.1472922414541244,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.6957588791847229,0.1314467340707779,0.5987004041671753,286.09429931640625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84112548828125,286.0885314941406,1.0,0.2941363155841827,1.0,1.0,0.0,1.0,-1.4295955896377563,1.4295939207077026,1.6889538301256837e-06,1.0877255201339722,1.0,1.0,0.0,52.22536087036133,79.0,27825.94921875,-0.0,293.6667785644531,1.0,283.1499938964844,285.4964294433594,295.8824462890625,297.80242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653489470481873,1.0,0.0,0.0,2.8416996002197266,2.8417134284973145,5.38827407581266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.16162109375,0.0,702.4268188476562,1895.4371337890625,0.0,1348.7652587890625,0.7040833830833435,1.0,0.0,3.0,1.0,0.0
18080940,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7604665160179138,0.1861219406127929,0.1679556369781494,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.7276865839958191,0.1613267362117767,0.1538493037223816,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.7555477023124695,0.1821579337120056,0.1280676126480102,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.720060408115387,0.1558847874403,0.1487280130386352,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.6798840165138245,0.1312960833311081,0.5980263948440552,286.0526428222656,284.95001220703125,294.7864074707031,292.75811767578125,294.78497314453125,297.8030090332031,286.0482482910156,1.0,0.3007397055625915,1.0,1.0,0.0,1.0,-1.4361482858657837,1.43614661693573,1.703060320323857e-06,1.092862844467163,1.0,1.0,0.0,57.50750350952149,79.0,28160.125,-0.0,309.4623107910156,1.0,283.1499938964844,285.447265625,295.83172607421875,297.7570495605469,293.1499938964844,293.1499938964844,283.1499938964844,19428.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671462893486023,1.0,0.0,0.0,2.935887336730957,2.9359021186828613,5.751380172114295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.435546875,0.0,774.6130981445312,1895.4371337890625,0.0,1393.235107421875,0.7241779565811157,1.0,0.0,3.0,1.0,0.0
18081000,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7581237554550171,0.1878474652767181,0.1694496721029281,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7249581813812256,0.1623195111751556,0.1547906845808029,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7527245879173279,0.1834278702735901,0.1289281845092773,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7172693014144897,0.1568212360143661,0.1496292352676391,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.675665557384491,0.1314193159341812,0.5984411835670471,286.0376892089844,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.784423828125,286.0348815917969,1.0,0.3031803369522095,1.0,1.0,0.0,1.0,-1.4416841268539429,1.4416824579238892,1.71505814705597e-06,1.0972235202789309,1.0,1.0,0.0,59.21041870117188,67.0,28344.361328125,-0.0,316.144287109375,1.0,283.1499938964844,285.4296264648437,295.8170166015625,297.7445983886719,293.1499938964844,293.1499938964844,283.1499938964844,19965.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731011271476746,1.0,0.0,0.0,2.9762020111083984,2.976217269897461,5.910416689403064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.37109375,0.0,806.9635620117188,1895.4371337890625,0.0,1405.2847900390625,0.7368417382240295,1.0,0.0,3.0,1.0,0.0
