time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.762610912322998,0.1929918527603149,0.1739151328802108,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.7270675897598267,0.1652973592281341,0.1575204581022262,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.755602240562439,0.1872715651988983,0.1315148174762725,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7192946672439575,0.1595925241708755,0.1521844267845153,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.6748908162117004,0.132222443819046,0.601345419883728,286.0066833496094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7426452636719,286.0056457519531,1.0,0.3061651587486267,1.0,1.0,0.0,1.0,-1.459978103637695,1.459976315498352,1.755121957103256e-06,1.1116560697555542,1.0,1.0,0.0,60.26258087158203,55.0,28918.021484375,-0.0,327.19403076171875,1.0,283.1499938964844,285.3863220214844,295.8153991699219,297.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,21563.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758761405944824,1.0,0.0,0.0,3.093057632446289,3.093074083328247,6.383654067576572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.7333984375,0.0,905.797119140625,1895.4371337890625,0.0,1425.8226318359375,0.7653343677520752,1.0,0.0,3.0,1.0,0.0
18081120,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.762610912322998,0.1929918527603149,0.1739151328802108,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.7270675897598267,0.1652973592281341,0.1575204581022262,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.755602240562439,0.1872715651988983,0.1315148174762725,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7192946672439575,0.1595925241708755,0.1521844267845153,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.6748908162117004,0.132222443819046,0.601345419883728,286.0066833496094,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7426452636719,286.0056457519531,1.0,0.3061651587486267,1.0,1.0,0.0,1.0,-1.459978103637695,1.459976315498352,1.755121957103256e-06,1.1116560697555542,1.0,1.0,0.0,60.26258087158203,55.0,28918.021484375,-0.0,327.19403076171875,1.0,283.1499938964844,285.3863220214844,295.8153991699219,297.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,21563.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758761405944824,1.0,0.0,0.0,3.093057632446289,3.093074083328247,6.383654067576572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.7333984375,0.0,905.797119140625,1895.4371337890625,0.0,1425.8226318359375,0.7653343677520752,1.0,0.0,3.0,1.0,0.0
18081180,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.780007004737854,0.1985589563846588,0.1787007749080658,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.740249752998352,0.1685699671506881,0.1604168266057968,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7709720730781555,0.1914673447608947,0.1342923641204834,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7321966886520386,0.1626150608062744,0.1548525393009185,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.6863853931427002,0.1334996074438095,0.6059691309928894,285.9916076660156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098693847656,285.9915771484375,1.0,0.3049086034297943,1.0,1.0,0.0,1.0,-1.4812872409820557,1.4812854528427124,1.802561200747732e-06,1.128475308418274,1.0,1.0,0.0,57.14994812011719,43.0,29514.189453125,-0.0,329.4218139648437,1.0,283.1499938964844,285.3580017089844,295.84423828125,297.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,23023.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793315410614014,1.0,0.0,0.0,3.196037769317627,3.1960554122924805,6.815804454163299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0625,0.0,999.3157958984376,1895.4371337890625,0.0,1451.6158447265625,0.7904835343360901,1.0,0.0,3.0,1.0,0.0
18081240,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.780007004737854,0.1985589563846588,0.1787007749080658,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.740249752998352,0.1685699671506881,0.1604168266057968,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7709720730781555,0.1914673447608947,0.1342923641204834,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7321966886520386,0.1626150608062744,0.1548525393009185,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.6863853931427002,0.1334996074438095,0.6059691309928894,285.9916076660156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098693847656,285.9915771484375,1.0,0.3049086034297943,1.0,1.0,0.0,1.0,-1.4812872409820557,1.4812854528427124,1.802561200747732e-06,1.128475308418274,1.0,1.0,0.0,57.14994812011719,43.0,29514.189453125,-0.0,329.4218139648437,1.0,283.1499938964844,285.3580017089844,295.84423828125,297.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,23023.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793315410614014,1.0,0.0,0.0,3.196037769317627,3.1960554122924805,6.815804454163299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0625,0.0,999.3157958984376,1895.4371337890625,0.0,1451.6158447265625,0.7904835343360901,1.0,0.0,3.0,1.0,0.0
18081300,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.7932561635971069,0.2014208137989044,0.1811393201351165,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7508086562156677,0.1702627092599868,0.1618877649307251,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.783123791217804,0.1936191916465759,0.1356997936964035,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7423382997512817,0.1641762107610702,0.1562008410692215,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.6962335705757141,0.1342398077249527,0.6086191534996033,285.9867553710937,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69580078125,285.98614501953125,1.0,0.3030941188335418,1.0,1.0,0.0,1.0,-1.4924697875976562,1.492467999458313,1.827784444685676e-06,1.137299656867981,1.0,1.0,0.0,54.45855331420898,43.0,29834.314453125,-0.0,327.9051818847656,1.0,283.1499938964844,285.3445739746094,295.8620300292969,297.85284423828125,293.1499938964844,293.1499938964844,283.1499938964844,23824.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817281246185303,1.0,0.0,0.0,3.251136302947998,3.251154661178589,7.052834121168416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.25048828125,0.0,1051.8956298828125,1895.4371337890625,0.0,1469.646484375,0.8011690974235535,1.0,0.0,3.0,1.0,0.0
18081360,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8096258044242859,0.2043095827102661,0.1835864782333374,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.7645575404167175,0.1719710677862167,0.1633567065000534,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.7985149025917053,0.1957796663045883,0.1371016800403595,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.7555021047592163,0.1657512485980987,0.1575448364019394,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.708886444568634,0.1350183188915252,0.6113744378089905,285.9865417480469,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68292236328125,285.9869384765625,1.0,0.3006495237350464,1.0,1.0,0.0,1.0,-1.5037766695022583,1.5037747621536257,1.853517005656613e-06,1.1462196111679075,1.0,1.0,0.0,51.187625885009766,31.0,30111.513671875,-0.0,324.9254150390625,1.0,283.1499938964844,285.3395080566406,295.87896728515625,297.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,24362.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843963265419006,1.0,0.0,0.0,3.2876479625701904,3.2876665592193604,7.212136665657454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.52294921875,0.0,1087.7349853515625,1895.4371337890625,0.0,1489.854736328125,0.8128960728645325,1.0,0.0,3.0,1.0,0.0
18081420,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8504237532615662,0.2101170569658279,0.1884777694940567,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8038089275360107,0.1753910034894943,0.1662652790546417,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8378240466117859,0.2000803649425506,0.1398687660694122,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7936317324638367,0.1689027249813079,0.160200759768486,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7406710982322693,0.1366273462772369,0.6169848442077637,285.98583984375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6596374511719,285.986572265625,1.0,0.2944207489490509,1.0,1.0,0.0,1.0,-1.5263844728469849,1.5263826847076416,1.9056585642829305e-06,1.164044737815857,1.0,1.0,0.0,43.46511459350586,25.0,30701.1171875,-0.0,315.7168273925781,1.0,283.1499938964844,285.3257141113281,295.91094970703125,297.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,25641.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902706027030945,1.0,0.0,0.0,3.372852802276612,3.3728725910186768,7.59080990064831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.39013671875,0.0,1174.517333984375,1895.4371337890625,0.0,1534.83251953125,0.8337600231170654,1.0,0.0,3.0,1.0,0.0
18081480,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8504237532615662,0.2101170569658279,0.1884777694940567,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8038089275360107,0.1753910034894943,0.1662652790546417,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8378240466117859,0.2000803649425506,0.1398687660694122,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7936317324638367,0.1689027249813079,0.160200759768486,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7406710982322693,0.1366273462772369,0.6169848442077637,285.98583984375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6596374511719,285.986572265625,1.0,0.2944207489490509,1.0,1.0,0.0,1.0,-1.5263844728469849,1.5263826847076416,1.9056585642829305e-06,1.164044737815857,1.0,1.0,0.0,43.46511459350586,25.0,30701.1171875,-0.0,315.7168273925781,1.0,283.1499938964844,285.3257141113281,295.91094970703125,297.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,25641.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902706027030945,1.0,0.0,0.0,3.372852802276612,3.3728725910186768,7.59080990064831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.39013671875,0.0,1174.517333984375,1895.4371337890625,0.0,1534.83251953125,0.8337600231170654,1.0,0.0,3.0,1.0,0.0
18081540,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9064376354217528,0.2159167826175689,0.1933929175138473,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8513683676719666,0.1787665486335754,0.1691644191741943,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.889901876449585,0.2043005526065826,0.1426042467355728,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.841083288192749,0.1720097362995147,0.162846565246582,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7839694023132324,0.1382468491792678,0.6228159666061401,285.9887084960937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6389465332031,285.9896545410156,1.0,0.2890024483203888,1.0,1.0,0.0,1.0,-1.5492264032363892,1.5492243766784668,1.959269638973637e-06,1.1820348501205444,1.0,1.0,0.0,36.21966552734375,25.0,31286.126953125,-0.0,307.548583984375,1.0,283.1499938964844,285.31573486328125,295.9395446777344,298.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,26868.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963030695915222,1.0,0.0,0.0,3.452615261077881,3.452635765075684,7.954074590088567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.66796875,0.0,1259.829833984375,1895.4371337890625,0.0,1581.7005615234375,0.8533105254173279,1.0,0.0,3.0,1.0,0.0
18081600,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9064376354217528,0.2159167826175689,0.1933929175138473,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8513683676719666,0.1787665486335754,0.1691644191741943,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.889901876449585,0.2043005526065826,0.1426042467355728,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.841083288192749,0.1720097362995147,0.162846565246582,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7839694023132324,0.1382468491792678,0.6228159666061401,285.9887084960937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6389465332031,285.9896545410156,1.0,0.2890024483203888,1.0,1.0,0.0,1.0,-1.5492264032363892,1.5492243766784668,1.959269638973637e-06,1.1820348501205444,1.0,1.0,0.0,36.21966552734375,25.0,31286.126953125,-0.0,307.548583984375,1.0,283.1499938964844,285.31573486328125,295.9395446777344,298.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,26868.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963030695915222,1.0,0.0,0.0,3.452615261077881,3.452635765075684,7.954074590088567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.66796875,0.0,1259.829833984375,1895.4371337890625,0.0,1581.7005615234375,0.8533105254173279,1.0,0.0,3.0,1.0,0.0
18081660,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9722630381584167,0.2216596603393554,0.1983446776866912,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9052923917770386,0.1820495426654815,0.1720686703920364,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.952553927898407,0.2083907425403595,0.1453173607587814,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8932239413261414,0.175025388598442,0.1654984354972839,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8304458856582642,0.1398177593946457,0.6288804411888123,285.994384765625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.9954833984375,1.0,0.2862583994865417,1.0,1.0,0.0,1.0,-1.572380542755127,1.5723785161972046,2.014572373809642e-06,1.2002533674240112,1.0,1.0,0.0,31.075271606445312,28.0,31869.857421875,-0.0,304.8637084960937,1.0,283.1499938964844,285.30877685546875,295.9662780761719,298.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,28056.626953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022163271903992,1.0,0.0,0.0,3.528106689453125,3.528128147125244,8.305709116029902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.88623046875,0.0,1344.288818359375,1895.4371337890625,0.0,1628.28759765625,0.8718298077583313,1.0,0.0,3.0,1.0,0.0
18081720,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9722630381584167,0.2216596603393554,0.1983446776866912,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9052923917770386,0.1820495426654815,0.1720686703920364,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.952553927898407,0.2083907425403595,0.1453173607587814,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8932239413261414,0.175025388598442,0.1654984354972839,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8304458856582642,0.1398177593946457,0.6288804411888123,285.994384765625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.9954833984375,1.0,0.2862583994865417,1.0,1.0,0.0,1.0,-1.572380542755127,1.5723785161972046,2.014572373809642e-06,1.2002533674240112,1.0,1.0,0.0,31.075271606445312,28.0,31869.857421875,-0.0,304.8637084960937,1.0,283.1499938964844,285.30877685546875,295.9662780761719,298.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,28056.626953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022163271903992,1.0,0.0,0.0,3.528106689453125,3.528128147125244,8.305709116029902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.88623046875,0.0,1344.288818359375,1895.4371337890625,0.0,1628.28759765625,0.8718298077583313,1.0,0.0,3.0,1.0,0.0
18081780,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.986248791217804,0.2281665503978729,0.1931838244199752,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.9372721314430236,0.1851861178874969,0.1749956011772155,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.9820489287376404,0.2122962921857834,0.1480211317539215,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.9229027032852172,0.177896112203598,0.1681742966175079,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8528693914413452,0.1412886530160904,0.6352412700653076,285.9940795898437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6046142578125,285.9931335449219,1.0,0.2859426140785217,1.0,1.0,0.0,1.0,-1.5841457843780518,1.5841436386108398,2.0432282781257527e-06,1.209668517112732,1.0,1.0,0.0,29.33768653869629,31.0,32294.646484375,-0.0,305.7497253417969,1.0,283.1499938964844,285.29498291015625,295.9911499023437,298.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,29221.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078261971473694,1.0,0.0,0.0,3.6006293296813965,3.600651741027832,8.650677614241431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.390625,0.0,1428.903076171875,1895.4371337890625,0.0,1673.05517578125,0.8896279335021973,1.0,0.0,3.0,1.0,0.0
18081840,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.986248791217804,0.2281665503978729,0.1931838244199752,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.9372721314430236,0.1851861178874969,0.1749956011772155,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.9820489287376404,0.2122962921857834,0.1480211317539215,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.9229027032852172,0.177896112203598,0.1681742966175079,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8528693914413452,0.1412886530160904,0.6352412700653076,285.9940795898437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6046142578125,285.9931335449219,1.0,0.2859426140785217,1.0,1.0,0.0,1.0,-1.5841457843780518,1.5841436386108398,2.0432282781257527e-06,1.209668517112732,1.0,1.0,0.0,29.33768653869629,31.0,32294.646484375,-0.0,305.7497253417969,1.0,283.1499938964844,285.29498291015625,295.9911499023437,298.1376953125,293.1499938964844,293.1499938964844,283.1499938964844,29221.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078261971473694,1.0,0.0,0.0,3.6006293296813965,3.600651741027832,8.650677614241431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.390625,0.0,1428.903076171875,1895.4371337890625,0.0,1673.05517578125,0.8896279335021973,1.0,0.0,3.0,1.0,0.0
18081900,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.9798721671104432,0.2325149029493332,0.1850403249263763,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.947580635547638,0.1867302656173706,0.1764475256204605,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.9903669953346252,0.214381918311119,0.1494679152965545,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.9331474900245668,0.1792945712804794,0.1694897413253784,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8599878549575806,0.1420008540153503,0.6383375525474548,285.9819641113281,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6015014648437,285.9819030761719,1.0,0.2862797975540161,1.0,1.0,0.0,1.0,-1.5898585319519043,1.589856505393982,2.056889798041084e-06,1.2139328718185425,1.0,1.0,0.0,28.94669914245605,31.0,32483.4921875,-0.0,306.1417541503906,1.0,283.1499938964844,285.2802429199219,296.0006103515625,298.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,29931.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100323438644409,1.0,0.0,0.0,3.644071340560913,3.644094228744507,8.8606799408808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.17578125,0.0,1481.24951171875,1895.4371337890625,0.0,1690.8079833984375,0.8974840641021729,1.0,0.0,3.0,1.0,0.0
18081960,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.982456922531128,0.2371384352445602,0.1898460984230041,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.944621205329895,0.1882233619689941,0.1779242753982544,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9887722730636596,0.2167346626520156,0.1510710716247558,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9299687147140504,0.1806520968675613,0.1708351969718933,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8567589521408081,0.1427099704742431,0.6416805982589722,285.977783203125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6015625,285.9786376953125,1.0,0.286724328994751,1.0,1.0,0.0,1.0,-1.5885896682739258,1.588587522506714,2.054132437478984e-06,1.2132365703582764,1.0,1.0,0.0,29.33066177368164,49.0,32585.087890625,-0.0,309.7372436523437,1.0,283.1499938964844,285.2731628417969,296.0083312988281,298.1723022460937,293.1499938964844,293.1499938964844,283.1499938964844,30380.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116100788116455,1.0,0.0,0.0,3.671337604522705,3.671360731124878,8.993773121801496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.7197265625,0.0,1514.74853515625,1895.4371337890625,0.0,1703.5548095703125,0.9069833755493164,1.0,0.0,3.0,1.0,0.0
18082020,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9889481663703918,0.2441993206739425,0.2041482925415039,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.932412564754486,0.191066563129425,0.1806513965129852,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.979337751865387,0.2198515981435775,0.1534290760755539,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.917534589767456,0.1832396686077118,0.1733223497867584,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8460429906845093,0.1441272497177124,0.6482417583465576,285.9989624023437,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5899963378906,286.0027770996094,1.0,0.2956776320934295,1.0,1.0,0.0,1.0,-1.6319588422775269,1.631956696510315,2.1611056126857875e-06,1.2468645572662354,1.0,1.0,0.0,31.44049072265625,52.0,33421.37890625,-0.0,335.2283630371094,1.0,283.1499938964844,285.28369140625,296.03668212890625,298.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,31525.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157569527626038,1.0,0.0,0.0,3.739861726760864,3.7398858070373535,9.332637205261562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7265625,0.0,1601.1585693359375,1895.4371337890625,0.0,1737.2532958984375,0.923807978630066,1.0,0.0,3.0,1.0,0.0
18082080,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9889481663703918,0.2441993206739425,0.2041482925415039,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.932412564754486,0.191066563129425,0.1806513965129852,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.979337751865387,0.2198515981435775,0.1534290760755539,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.917534589767456,0.1832396686077118,0.1733223497867584,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8460429906845093,0.1441272497177124,0.6482417583465576,285.9989624023437,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5899963378906,286.0027770996094,1.0,0.2956776320934295,1.0,1.0,0.0,1.0,-1.6319588422775269,1.631956696510315,2.1611056126857875e-06,1.2468645572662354,1.0,1.0,0.0,31.44049072265625,52.0,33421.37890625,-0.0,335.2283630371094,1.0,283.1499938964844,285.28369140625,296.03668212890625,298.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,31525.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157569527626038,1.0,0.0,0.0,3.739861726760864,3.7398858070373535,9.332637205261562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7265625,0.0,1601.1585693359375,1895.4371337890625,0.0,1737.2532958984375,0.923807978630066,1.0,0.0,3.0,1.0,0.0
18082140,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9911984205245972,0.2465033829212188,0.2215341478586197,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9117277264595032,0.1938604116439819,0.1833903938531875,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9612188339233398,0.2232315093278885,0.1558204889297485,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8981984257698059,0.1857734322547912,0.1758161038160324,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8292394876480103,0.1453265100717544,0.6543052792549133,286.0364074707031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5621643066406,286.0389709472656,1.0,0.3043174147605896,1.0,1.0,0.0,1.0,-1.6728591918945312,1.6728569269180298,2.265787088617799e-06,1.2791167497634888,1.0,1.0,0.0,34.40596008300781,55.0,34282.953125,-0.0,364.2007446289063,1.0,283.1499938964844,285.302001953125,296.0728759765625,298.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,32646.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225455045700073,1.0,0.0,0.0,3.8057916164398193,3.805816650390625,9.664587423685589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.46923828125,0.0,1687.3409423828125,1895.4371337890625,0.0,1793.01611328125,0.940007209777832,1.0,0.0,3.0,1.0,0.0
18082200,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9911984205245972,0.2465033829212188,0.2215341478586197,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.9117277264595032,0.1938604116439819,0.1833903938531875,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9612188339233398,0.2232315093278885,0.1558204889297485,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.8981984257698059,0.1857734322547912,0.1758161038160324,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8292394876480103,0.1453265100717544,0.6543052792549133,286.0364074707031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5621643066406,286.0389709472656,1.0,0.3043174147605896,1.0,1.0,0.0,1.0,-1.6728591918945312,1.6728569269180298,2.265787088617799e-06,1.2791167497634888,1.0,1.0,0.0,34.40596008300781,55.0,34282.953125,-0.0,364.2007446289063,1.0,283.1499938964844,285.302001953125,296.0728759765625,298.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,32646.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225455045700073,1.0,0.0,0.0,3.8057916164398193,3.805816650390625,9.664587423685589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.46923828125,0.0,1687.3409423828125,1895.4371337890625,0.0,1793.01611328125,0.940007209777832,1.0,0.0,3.0,1.0,0.0
18082260,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9568122029304504,0.2506943047046661,0.2248235642910003,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8764660358428955,0.1964738517999649,0.1860850900411605,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9212027788162231,0.226450428366661,0.1582324206829071,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.863938570022583,0.1881378293037414,0.1782731562852859,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.797480583190918,0.146291434764862,0.6597062349319458,286.0423889160156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5420227050781,286.0434265136719,1.0,0.3118416965007782,1.0,1.0,0.0,1.0,-1.6888517141342163,1.6888494491577148,2.307491740793921e-06,1.2916690111160278,1.0,1.0,0.0,39.310977935791016,58.0,34749.62109375,-0.0,387.7439575195313,1.0,283.1499938964844,285.2953796386719,296.0970458984375,298.3881225585937,293.1499938964844,293.1499938964844,283.04998779296875,33771.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294453382492065,1.0,0.0,0.0,3.8707993030548096,3.870825290679932,9.997573897635448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.8798828125,0.0,1775.292236328125,1895.4371337890625,0.0,1850.4227294921875,0.9549756646156312,1.0,0.0,3.0,1.0,0.0
18082320,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9568122029304504,0.2506943047046661,0.2248235642910003,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8764660358428955,0.1964738517999649,0.1860850900411605,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9212027788162231,0.226450428366661,0.1582324206829071,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.863938570022583,0.1881378293037414,0.1782731562852859,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.797480583190918,0.146291434764862,0.6597062349319458,286.0423889160156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5420227050781,286.0434265136719,1.0,0.3118416965007782,1.0,1.0,0.0,1.0,-1.6888517141342163,1.6888494491577148,2.307491740793921e-06,1.2916690111160278,1.0,1.0,0.0,39.310977935791016,58.0,34749.62109375,-0.0,387.7439575195313,1.0,283.1499938964844,285.2953796386719,296.0970458984375,298.3881225585937,293.1499938964844,293.1499938964844,283.04998779296875,33771.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294453382492065,1.0,0.0,0.0,3.8707993030548096,3.870825290679932,9.997573897635448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.8798828125,0.0,1775.292236328125,1895.4371337890625,0.0,1850.4227294921875,0.9549756646156312,1.0,0.0,3.0,1.0,0.0
18082380,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.934892475605011,0.2550804913043976,0.228838637471199,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8568753004074097,0.1986111402511596,0.1883172690868377,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8988656401634216,0.2290908396244049,0.1602423787117004,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8449259400367737,0.1900593042373657,0.1802991479635238,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.7776658535003662,0.1470063626766204,0.6638199090957642,285.9797668457031,284.95001220703125,295.23663330078125,293.0848999023437,295.23541259765625,297.5272827148437,285.9793701171875,1.0,0.318259596824646,1.0,1.0,0.0,1.0,-1.706138014793396,1.7061357498168943,2.353071977267973e-06,1.305212378501892,1.0,1.0,0.0,43.16432189941406,58.0,35502.5859375,-0.0,408.6218566894531,1.0,283.0519714355469,285.21630859375,296.1302490234375,298.4819030761719,293.1499938964844,293.1499938964844,283.04998779296875,34665.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387582063674927,1.0,0.0,0.0,3.9216630458831774,3.921689510345459,1.0262043588227243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.6259765625,0.0,1846.2000732421875,1895.4371337890625,0.0,1929.009765625,0.9654085040092468,1.0,0.0,3.0,1.0,0.0
18082440,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9329115152359008,0.2555322647094726,0.2292514145374298,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.8551517128944397,0.1988148838281631,0.1885260492563247,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8969841599464417,0.2293442636728286,0.1604309231042862,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8432552814483643,0.1902414560317993,0.1804875433444976,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7758891582489014,0.147069364786148,0.6641765236854553,285.98004150390625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5258178710937,285.9800109863281,1.0,0.3188791573047638,1.0,1.0,0.0,1.0,-1.7077661752700806,1.707763910293579,2.357392759222421e-06,1.3064873218536377,1.0,1.0,0.0,43.54577255249024,61.0,35542.06640625,-0.0,410.6625671386719,1.0,283.0515441894531,285.2162780761719,296.1298217773437,298.4825134277344,293.1499938964844,293.1499938964844,282.75,34722.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392478585243225,1.0,0.0,0.0,3.924926280975342,3.924952745437622,1.0279128446200048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4716796875,0.0,1850.8125,1895.4371337890625,0.0,1933.1754150390625,0.9661849737167358,1.0,0.0,3.0,1.0,0.0
18082500,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.9225886464118958,0.2578007280826568,0.2314518690109253,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8462725281715393,0.1998059004545211,0.1896195411682129,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.8871882557868958,0.2305721789598465,0.161418154835701,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8346295952796936,0.191119447350502,0.1814717799425125,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.7666870951652527,0.1473239064216613,0.665972888469696,285.8428955078125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5169982910156,285.8224182128906,1.0,0.3221911489963531,1.0,1.0,0.0,1.0,-1.7162455320358276,1.7162431478500366,2.3799861992301885e-06,1.3131372928619385,1.0,1.0,0.0,45.630496978759766,61.0,36658.88671875,-0.0,421.6378479003906,1.0,282.7922668457031,285.0329895019531,296.18609619140625,298.6766357421875,293.1499938964844,293.1499938964844,282.75,35012.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750358521938324,1.0,0.0,0.0,3.941266059875488,3.941293001174927,1.0364892659708858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.02978515625,0.0,1874.0244140625,1895.4371337890625,0.0,2028.5538330078125,0.9700724482536316,1.0,0.0,3.0,1.0,0.0
18082560,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.9124231934547424,0.2598356902599334,0.2334271520376205,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8375867605209351,0.2006071358919143,0.1905305832624435,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.877460777759552,0.231574073433876,0.1622391939163208,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.8261160254478455,0.1918128579854965,0.182279348373413,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7576846480369568,0.1474227011203766,0.6670922040939331,285.7731628417969,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50640869140625,285.77166748046875,1.0,0.3253289759159088,1.0,1.0,0.0,1.0,-1.723012089729309,1.723009705543518,2.398123797320295e-06,1.318454384803772,1.0,1.0,0.0,47.79002380371094,64.0,36861.16015625,-0.0,431.9241027832031,1.0,282.75421142578125,284.9839172363281,296.176025390625,298.63702392578125,293.1499938964844,293.1499938964844,282.45001220703125,35236.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561044096946716,1.0,0.0,0.0,3.953842878341675,3.953869581222534,1.043114707499626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.92724609375,0.0,1892.0218505859373,1895.4371337890625,0.0,2078.491943359375,0.9730643630027772,1.0,0.0,3.0,1.0,0.0
18082620,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8952975273132324,0.2635488510131836,0.2370158582925796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8217554092407227,0.2018541097640991,0.1919865608215332,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8598166108131409,0.2331797331571579,0.163573607802391,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8100449442863464,0.1928509622812271,0.1835362464189529,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7414434552192688,0.147313505411148,0.6678542494773865,285.5626525878906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4837341308594,285.5609130859375,1.0,0.3311205208301544,1.0,1.0,0.0,1.0,-1.7330979108810425,1.7330955266952517,2.425318825771683e-06,1.3263819217681885,1.0,1.0,0.0,52.13549423217773,67.0,38076.37890625,-0.0,450.7228698730469,1.0,282.457275390625,284.7514343261719,296.1845703125,298.725830078125,293.1499938964844,293.1499938964844,282.1499938964844,35544.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770103394985199,1.0,0.0,0.0,3.971121311187744,3.9711484909057617,1.0522516049604749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9619140625,0.0,1916.935302734375,1895.4371337890625,0.0,2201.756591796875,0.9771745204925536,1.0,0.0,3.0,1.0,0.0
18082680,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8952975273132324,0.2635488510131836,0.2370158582925796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8217554092407227,0.2018541097640991,0.1919865608215332,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8598166108131409,0.2331797331571579,0.163573607802391,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8100449442863464,0.1928509622812271,0.1835362464189529,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7414434552192688,0.147313505411148,0.6678542494773865,285.5626525878906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4837341308594,285.5609130859375,1.0,0.3311205208301544,1.0,1.0,0.0,1.0,-1.7330979108810425,1.7330955266952517,2.425318825771683e-06,1.3263819217681885,1.0,1.0,0.0,52.13549423217773,67.0,38076.37890625,-0.0,450.7228698730469,1.0,282.457275390625,284.7514343261719,296.1845703125,298.725830078125,293.1499938964844,293.1499938964844,282.1499938964844,35544.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770103394985199,1.0,0.0,0.0,3.971121311187744,3.9711484909057617,1.0522516049604749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.9619140625,0.0,1916.935302734375,1895.4371337890625,0.0,2201.756591796875,0.9771745204925536,1.0,0.0,3.0,1.0,0.0
18082740,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.886821985244751,0.2655632793903351,0.238975390791893,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.8133731484413147,0.2024140506982803,0.1926692575216293,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.8508859872817993,0.2339333742856979,0.1642196774482727,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8010790944099426,0.1932912319898605,0.1841048747301101,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.7331230640411377,0.1471022814512252,0.6675909757614136,285.3912658691406,284.95001220703125,295.3347473144531,293.1427307128906,295.33355712890625,297.4703063964844,285.3763122558594,1.0,0.334213525056839,1.0,1.0,0.0,1.0,-1.7374141216278076,1.737411618232727,2.43701856561529e-06,1.3297779560089111,1.0,1.0,0.0,54.62099456787109,67.0,39131.8671875,0.0,460.6829833984375,1.0,282.18048095703125,284.54449462890625,296.214599609375,298.8628845214844,293.1499938964844,293.1499938964844,282.1499938964844,35663.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795290946960449,1.0,0.0,0.0,3.977758884429932,3.977786302566528,1.0557721452642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.55615234375,0.0,1926.563720703125,1895.4371337890625,0.0,2285.9130859375,0.9787533283233644,1.0,0.0,3.0,1.0,0.0
18082800,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8810653686523438,0.2669170200824737,0.2402599900960922,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.8074100017547607,0.2027327865362167,0.1930605173110962,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8448708057403564,0.2343801110982895,0.1645971983671188,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7948549389839172,0.1935262084007263,0.1844169795513153,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.7274335622787476,0.1468817889690399,0.6670265793800354,285.3448791503906,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4603881835937,285.3426208496094,1.0,0.3362886309623718,1.0,1.0,0.0,1.0,-1.7395774126052856,1.7395750284194946,2.442907316435594e-06,1.331489324569702,1.0,1.0,0.0,56.39408493041992,55.0,39228.24609375,0.0,467.2546691894531,1.0,282.15533447265625,284.5122375488281,296.1938781738281,298.8066101074219,293.1499938964844,293.1499938964844,281.8500061035156,35728.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813491821289062,1.0,0.0,0.0,3.981382131576538,3.981409549713135,1.057696408679476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.5634765625,0.0,1931.8331298828125,1895.4371337890625,0.0,2302.26220703125,0.9796151518821716,1.0,0.0,3.0,1.0,0.0
18082860,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8865018486976624,0.2699868083000183,0.2430488914251327,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8099789023399353,0.2033152878284454,0.1936560422182083,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8476715683937073,0.2352430969476699,0.1652388423681259,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7972292900085449,0.1939136087894439,0.1848262399435043,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7279154062271118,0.1462034881114959,0.6641466617584229,285.1258239746094,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369506835937,285.1231689453125,1.0,0.3356182277202606,1.0,1.0,0.0,1.0,-1.7414482831954956,1.741445779800415,2.448392933729337e-06,1.3332762718200684,1.0,1.0,0.0,55.9781494140625,43.0,40278.234375,0.0,467.1710815429688,1.0,281.85650634765625,284.2733459472656,296.202880859375,298.87945556640625,293.1499938964844,293.1499938964844,281.54998779296875,35838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909356355667114,1.0,0.0,0.0,3.987504005432129,3.9875314235687256,1.060951603903959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.34228515625,0.0,1940.75830078125,1895.4371337890625,0.0,2388.85791015625,0.9810712337493896,1.0,0.0,3.0,1.0,0.0
18082920,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8865018486976624,0.2699868083000183,0.2430488914251327,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8099789023399353,0.2033152878284454,0.1936560422182083,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8476715683937073,0.2352430969476699,0.1652388423681259,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7972292900085449,0.1939136087894439,0.1848262399435043,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7279154062271118,0.1462034881114959,0.6641466617584229,285.1258239746094,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369506835937,285.1231689453125,1.0,0.3356182277202606,1.0,1.0,0.0,1.0,-1.7414482831954956,1.741445779800415,2.448392933729337e-06,1.3332762718200684,1.0,1.0,0.0,55.9781494140625,43.0,40278.234375,0.0,467.1710815429688,1.0,281.85650634765625,284.2733459472656,296.202880859375,298.87945556640625,293.1499938964844,293.1499938964844,281.54998779296875,35838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909356355667114,1.0,0.0,0.0,3.987504005432129,3.9875314235687256,1.060951603903959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.34228515625,0.0,1940.75830078125,1895.4371337890625,0.0,2388.85791015625,0.9810712337493896,1.0,0.0,3.0,1.0,0.0
