time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9079890847206116,0.2728577554225921,0.2455089390277862,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8256421685218811,0.2036886811256408,0.193896546959877,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8648169040679932,0.2358599007129669,0.1655920892953872,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8133732080459595,0.1941019594669342,0.1848896294832229,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7398537397384644,0.1453667134046554,0.6598062515258789,284.9076843261719,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9077453613281,1.0,0.3311236202716827,1.0,1.0,0.0,1.0,-1.7399816513061523,1.7399791479110718,2.445733343847678e-06,1.333180546760559,0.9478808045387268,0.9478808045387268,0.0,51.98834991455078,31.0,41136.79296875,0.0,454.4515075683594,1.0,281.5557861328125,284.0441589355469,296.2123107910156,298.94464111328125,293.1499938964844,293.1499938964844,281.25,37702.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993924617767334,1.0,0.0,0.0,3.9501028060913086,3.950129985809326,1.041142240865156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.21044921875,0.0,1907.16552734375,1895.4371337890625,0.0,2465.871826171875,0.9733684062957764,1.0,0.0,3.0,1.0,0.0
18083040,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9079890847206116,0.2728577554225921,0.2455089390277862,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8256421685218811,0.2036886811256408,0.193896546959877,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8648169040679932,0.2358599007129669,0.1655920892953872,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8133732080459595,0.1941019594669342,0.1848896294832229,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7398537397384644,0.1453667134046554,0.6598062515258789,284.9076843261719,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9077453613281,1.0,0.3311236202716827,1.0,1.0,0.0,1.0,-1.7399816513061523,1.7399791479110718,2.445733343847678e-06,1.333180546760559,0.9478808045387268,0.9478808045387268,0.0,51.98834991455078,31.0,41136.79296875,0.0,454.4515075683594,1.0,281.5557861328125,284.0441589355469,296.2123107910156,298.94464111328125,293.1499938964844,293.1499938964844,281.25,37702.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993924617767334,1.0,0.0,0.0,3.9501028060913086,3.950129985809326,1.041142240865156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.21044921875,0.0,1907.16552734375,1895.4371337890625,0.0,2465.871826171875,0.9733684062957764,1.0,0.0,3.0,1.0,0.0
18083100,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.926663875579834,0.2743165194988251,0.246704563498497,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8382918238639832,0.2038583904504776,0.1939468383789062,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8792850971221924,0.2361535131931305,0.1657162010669708,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.825842559337616,0.1941813081502914,0.1848537027835846,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7504071593284607,0.1449403464794159,0.6573503613471985,284.7850036621094,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4042663574219,284.77301025390625,1.0,0.3278068006038666,1.0,1.0,0.0,1.0,-1.7386349439620972,1.7386325597763062,2.44239254243439e-06,1.332376480102539,0.8355004787445068,0.8355004787445068,0.0,49.02986907958984,31.0,41695.984375,0.0,444.87799072265625,1.0,281.2935485839844,283.8996276855469,296.23895263671875,299.06695556640625,293.1499938964844,293.1499938964844,281.25,42495.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051878213882446,1.0,0.0,0.0,3.830681800842285,3.830708742141724,9.79141418611107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.82470703125,0.0,1794.6337890625,1895.4371337890625,0.0,2518.9501953125,0.9469785690307616,1.0,0.0,3.0,1.0,0.0
18083160,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9510295391082764,0.275890976190567,0.2478782832622528,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8554384708404541,0.2040753066539764,0.193964198231697,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8987105488777161,0.2365121692419052,0.1658141911029815,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8422223925590515,0.1943071633577346,0.1847867667675018,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7650994062423706,0.144554778933525,0.654784083366394,284.8306884765625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3952941894531,284.8451843261719,1.0,0.3239281177520752,1.0,1.0,0.0,1.0,-1.7370206117630005,1.7370182275772097,2.438235696899937e-06,1.3312886953353882,0.8128966689109802,0.8128966689109802,0.0,45.57893371582031,25.0,41184.79296875,0.0,433.7037353515625,1.0,281.2568664550781,283.9971618652344,296.2046203613281,298.9412841796875,293.1499938964844,293.1499938964844,281.54998779296875,45708.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041749596595764,1.0,0.0,0.0,3.5778684616088867,3.5778934955596924,8.541655915905721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.875,0.0,1525.5985107421875,1895.4371337890625,0.0,2509.6572265625,0.8976843357086182,1.0,0.0,3.0,1.0,0.0
18083220,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2806159555912018,0.2507411539554596,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9015286564826964,0.2053947150707245,0.1947106271982193,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.953079342842102,0.2383284121751785,0.1666765660047531,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.886394739151001,0.1954148262739181,0.1853404939174652,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8045991063117981,0.1445176750421524,0.6523981094360352,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39093017578125,285.0321960449219,1.0,0.3171601593494415,1.0,1.0,0.0,1.0,-1.737810492515564,1.737808108329773,2.4408966510236496e-06,1.332320213317871,0.964769721031189,0.964769721031189,0.0,38.974609375,28.0,40837.765625,0.0,415.20263671875,1.0,281.5426330566406,284.1741027832031,296.14959716796875,298.78082275390625,293.1499938964844,293.1499938964844,281.25,33024.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872875332832336,1.0,0.0,0.0,3.7137629985809326,3.713787078857422,9.202835826727096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.3408203125,0.0,1582.6162109375,1895.4371337890625,0.0,2355.81103515625,0.9175249934196472,1.0,0.0,3.0,1.0,0.0
18083280,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2806159555912018,0.2507411539554596,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9015286564826964,0.2053947150707245,0.1947106271982193,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.953079342842102,0.2383284121751785,0.1666765660047531,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.886394739151001,0.1954148262739181,0.1853404939174652,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8045991063117981,0.1445176750421524,0.6523981094360352,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39093017578125,285.0321960449219,1.0,0.3171601593494415,1.0,1.0,0.0,1.0,-1.737810492515564,1.737808108329773,2.4408966510236496e-06,1.332320213317871,0.964769721031189,0.964769721031189,0.0,38.974609375,28.0,40837.765625,0.0,415.20263671875,1.0,281.5426330566406,284.1741027832031,296.14959716796875,298.78082275390625,293.1499938964844,293.1499938964844,281.25,33024.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872875332832336,1.0,0.0,0.0,3.7137629985809326,3.713787078857422,9.202835826727096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.3408203125,0.0,1582.6162109375,1895.4371337890625,0.0,2355.81103515625,0.9175249934196472,1.0,0.0,3.0,1.0,0.0
18083340,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9976372122764589,0.2875731587409973,0.2351943254470825,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9225268959999084,0.2063287049531936,0.1956851184368133,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9737082719802856,0.2395426034927368,0.167637288570404,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.905337691307068,0.1961667239665985,0.1861335337162017,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8194498419761658,0.1443441361188888,0.6516889929771423,284.8635559082031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3938293457031,284.8720092773437,1.0,0.3130353987216949,1.0,1.0,0.0,1.0,-1.7239537239074707,1.7239513397216797,2.404122142252163e-06,1.3219810724258425,0.8249971270561218,0.8249971270561218,0.0,36.66322708129883,31.0,40959.8203125,0.0,399.821533203125,1.0,281.2577209472656,284.0214233398437,296.2336120605469,298.9473571777344,293.1499938964844,293.1499938964844,281.54998779296875,41817.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962993383407593,1.0,0.0,0.0,3.532756328582764,3.532780170440674,8.327615432790481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.81689453125,0.0,1448.7261962890625,1895.4371337890625,0.0,2437.64013671875,0.8835303783416748,1.0,0.0,3.0,1.0,0.0
18083400,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9976372122764589,0.2875731587409973,0.2351943254470825,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9225268959999084,0.2063287049531936,0.1956851184368133,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9737082719802856,0.2395426034927368,0.167637288570404,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.905337691307068,0.1961667239665985,0.1861335337162017,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8194498419761658,0.1443441361188888,0.6516889929771423,284.8635559082031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3938293457031,284.8720092773437,1.0,0.3130353987216949,1.0,1.0,0.0,1.0,-1.7239537239074707,1.7239513397216797,2.404122142252163e-06,1.3219810724258425,0.8249971270561218,0.8249971270561218,0.0,36.66322708129883,31.0,40959.8203125,0.0,399.821533203125,1.0,281.2577209472656,284.0214233398437,296.2336120605469,298.9473571777344,293.1499938964844,293.1499938964844,281.54998779296875,41817.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962993383407593,1.0,0.0,0.0,3.532756328582764,3.532780170440674,8.327615432790481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.81689453125,0.0,1448.7261962890625,1895.4371337890625,0.0,2437.64013671875,0.8835303783416748,1.0,0.0,3.0,1.0,0.0
18083460,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9957653284072876,0.2970592975616455,0.2259446084499359,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.936152994632721,0.207637682557106,0.1967211663722992,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9849817156791688,0.241267055273056,0.1686574220657348,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9178978204727172,0.1972821354866027,0.1869923770427703,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8278282880783081,0.1445816457271576,0.6518258452415466,285.0356140136719,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4113464355469,285.0311889648437,1.0,0.3108716607093811,1.0,1.0,0.0,1.0,-1.7165061235427856,1.7165037393569946,2.385488187428564e-06,1.3172225952148438,0.9633046984672546,0.9633046984672546,0.0,35.48277282714844,49.0,40437.93359375,0.0,392.134765625,1.0,281.54229736328125,284.1752014160156,296.1768798828125,298.7892761230469,293.1499938964844,293.1499938964844,281.25,32336.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831056118011475,1.0,0.0,0.0,3.6756222248077393,3.6756458282470703,9.014777901938942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.650390625,0.0,1534.2579345703125,1895.4371337890625,0.0,2318.06787109375,0.9083561301231384,1.0,0.0,3.0,1.0,0.0
18083520,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9957653284072876,0.2970592975616455,0.2259446084499359,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.936152994632721,0.207637682557106,0.1967211663722992,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9849817156791688,0.241267055273056,0.1686574220657348,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9178978204727172,0.1972821354866027,0.1869923770427703,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8278282880783081,0.1445816457271576,0.6518258452415466,285.0356140136719,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4113464355469,285.0311889648437,1.0,0.3108716607093811,1.0,1.0,0.0,1.0,-1.7165061235427856,1.7165037393569946,2.385488187428564e-06,1.3172225952148438,0.9633046984672546,0.9633046984672546,0.0,35.48277282714844,49.0,40437.93359375,0.0,392.134765625,1.0,281.54229736328125,284.1752014160156,296.1768798828125,298.7892761230469,293.1499938964844,293.1499938964844,281.25,32336.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831056118011475,1.0,0.0,0.0,3.6756222248077393,3.6756458282470703,9.014777901938942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.650390625,0.0,1534.2579345703125,1895.4371337890625,0.0,2318.06787109375,0.9083561301231384,1.0,0.0,3.0,1.0,0.0
18083580,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9983295202255248,0.3036063909530639,0.2396315336227417,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9207385778427124,0.2085568755865097,0.1978088915348053,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9725507497787476,0.2424294501543045,0.1696684509515762,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9033472537994384,0.1980328857898712,0.1879133433103561,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8158462643623352,0.1446340382099151,0.6528930068016052,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41632080078125,284.8930053710937,1.0,0.3166232705116272,1.0,1.0,0.0,1.0,-1.7378249168395996,1.737822413444519,2.443223820591811e-06,1.3341493606567385,0.8420637845993042,0.8420637845993042,0.0,37.53594970703125,67.0,41251.84765625,0.0,410.3924560546875,1.0,281.2572326660156,284.0329284667969,296.2547302246094,298.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,40146.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941864728927612,1.0,0.0,0.0,3.542298078536988,3.542321920394897,8.372661000066728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.08837890625,0.0,1446.7225341796875,1895.4371337890625,0.0,2418.397216796875,0.8845725059509277,1.0,0.0,3.0,1.0,0.0
18083640,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9983295202255248,0.3036063909530639,0.2396315336227417,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9207385778427124,0.2085568755865097,0.1978088915348053,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9725507497787476,0.2424294501543045,0.1696684509515762,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9033472537994384,0.1980328857898712,0.1879133433103561,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8158462643623352,0.1446340382099151,0.6528930068016052,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41632080078125,284.8930053710937,1.0,0.3166232705116272,1.0,1.0,0.0,1.0,-1.7378249168395996,1.737822413444519,2.443223820591811e-06,1.3341493606567385,0.8420637845993042,0.8420637845993042,0.0,37.53594970703125,67.0,41251.84765625,0.0,410.3924560546875,1.0,281.2572326660156,284.0329284667969,296.2547302246094,298.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,40146.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941864728927612,1.0,0.0,0.0,3.542298078536988,3.542321920394897,8.372661000066728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.08837890625,0.0,1446.7225341796875,1895.4371337890625,0.0,2418.397216796875,0.8845725059509277,1.0,0.0,3.0,1.0,0.0
18083700,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3047406077384949,0.2540086209774017,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9038009643554688,0.2091425955295562,0.1983202248811721,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9563460946083068,0.2431948184967041,0.1701404005289077,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8879173994064331,0.1985271275043487,0.1883443146944046,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8018991351127625,0.1446868479251861,0.6532100439071655,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4093017578125,285.0697326660156,1.0,0.3218810856342315,1.0,1.0,0.0,1.0,-1.757159948348999,1.7571574449539185,2.4954217678896384e-06,1.348798155784607,0.9577365517616272,0.9577365517616272,0.0,39.85426712036133,67.0,41075.27734375,0.0,428.6763916015625,1.0,281.49969482421875,284.2083740234375,296.19061279296875,298.7885437011719,293.1499938964844,293.1499938964844,281.54998779296875,33556.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874305248260498,1.0,0.0,0.0,3.607455492019653,3.607478618621826,8.683508667672868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.06201171875,0.0,1468.2796630859375,1895.4371337890625,0.0,2357.104248046875,0.8967205882072449,1.0,0.0,3.0,1.0,0.0
18083760,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.3046548664569855,0.270947128534317,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8855265974998474,0.2098829299211502,0.1990711987018585,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9354200959205629,0.2441442906856537,0.1708367764949798,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8700764179229736,0.1991699635982513,0.1890050321817398,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7850733995437622,0.1448030322790146,0.6541532874107361,285.09283447265625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.39764404296875,285.0931091308594,1.0,0.3284895122051239,1.0,1.0,0.0,1.0,-1.7811481952667236,1.781145691871643,2.560605253165704e-06,1.3665800094604492,1.0,1.0,0.0,42.94390487670898,70.0,41671.70703125,0.0,452.5355224609375,1.0,281.5425109863281,284.2114562988281,296.2071228027344,298.8744201660156,293.1499938964844,293.1499938964844,281.25,31349.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861886620521545,1.0,0.0,0.0,3.731858253479004,3.731882095336914,9.29273483052384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.611328125,0.0,1590.586669921875,1895.4371337890625,0.0,2345.87841796875,0.9202637672424316,1.0,0.0,3.0,1.0,0.0
18083820,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9573144912719728,0.3042105138301849,0.2739724218845367,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.841946005821228,0.2106271684169769,0.2003380507230758,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8847835063934326,0.245059385895729,0.1719458401203155,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8282613158226013,0.1997532397508621,0.1901092827320099,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7450193166732788,0.1443570852279663,0.6547111868858337,284.8883056640625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3678283691406,284.8902282714844,1.0,0.3376668691635132,1.0,1.0,0.0,1.0,-1.7897531986236572,1.789750576019287,2.5813021693466e-06,1.3707072734832764,0.8962580561637878,0.8962580561637878,0.0,51.20392227172852,73.0,42657.67578125,0.0,482.9985961914063,1.0,281.2562561035156,283.989501953125,296.2855834960937,299.1003112792969,293.1499938964844,293.1499938964844,280.95001220703125,37216.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803691565990448,1.0,0.0,0.0,3.7274091243743896,3.7274341583251953,9.270590908272424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.53857421875,0.0,1630.3050537109375,1895.4371337890625,0.0,2505.224365234375,0.9226932525634766,1.0,0.0,3.0,1.0,0.0
18083880,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9573144912719728,0.3042105138301849,0.2739724218845367,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.841946005821228,0.2106271684169769,0.2003380507230758,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8847835063934326,0.245059385895729,0.1719458401203155,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8282613158226013,0.1997532397508621,0.1901092827320099,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7450193166732788,0.1443570852279663,0.6547111868858337,284.8883056640625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3678283691406,284.8902282714844,1.0,0.3376668691635132,1.0,1.0,0.0,1.0,-1.7897531986236572,1.789750576019287,2.5813021693466e-06,1.3707072734832764,0.8962580561637878,0.8962580561637878,0.0,51.20392227172852,73.0,42657.67578125,0.0,482.9985961914063,1.0,281.2562561035156,283.989501953125,296.2855834960937,299.1003112792969,293.1499938964844,293.1499938964844,280.95001220703125,37216.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803691565990448,1.0,0.0,0.0,3.7274091243743896,3.7274341583251953,9.270590908272424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.53857421875,0.0,1630.3050537109375,1895.4371337890625,0.0,2505.224365234375,0.9226932525634766,1.0,0.0,3.0,1.0,0.0
18083940,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9215999841690063,0.3064348995685577,0.2757499814033508,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.815018355846405,0.2109241038560867,0.2009200155735016,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8545354008674622,0.2454604208469391,0.1724381744861602,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8007512092590332,0.199905663728714,0.190555140376091,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7199411988258362,0.1435452252626419,0.6524785161018372,284.8567199707031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3516540527344,284.87078857421875,1.0,0.3447993993759155,1.0,1.0,0.0,1.0,-1.7909444570541382,1.790941834449768,2.5805509267229354e-06,1.368491291999817,0.7930791974067688,0.7930791974067688,0.0,58.256492614746094,76.0,42625.1171875,0.0,505.2833557128906,1.0,280.9583435058594,283.9820556640625,296.2533264160156,299.0830383300781,293.1499938964844,293.1499938964844,281.25,44427.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139086365699768,1.0,0.0,0.0,3.360034465789795,3.3600573539733887,7.533222401434614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.39404296875,0.0,1291.9071044921875,1895.4371337890625,0.0,2599.2333984375,0.8499523997306824,1.0,0.0,3.0,1.0,0.0
18084000,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9215999841690063,0.3064348995685577,0.2757499814033508,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.815018355846405,0.2109241038560867,0.2009200155735016,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8545354008674622,0.2454604208469391,0.1724381744861602,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8007512092590332,0.199905663728714,0.190555140376091,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7199411988258362,0.1435452252626419,0.6524785161018372,284.8567199707031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3516540527344,284.87078857421875,1.0,0.3447993993759155,1.0,1.0,0.0,1.0,-1.7909444570541382,1.790941834449768,2.5805509267229354e-06,1.368491291999817,0.7930791974067688,0.7930791974067688,0.0,58.256492614746094,76.0,42625.1171875,0.0,505.2833557128906,1.0,280.9583435058594,283.9820556640625,296.2533264160156,299.0830383300781,293.1499938964844,293.1499938964844,281.25,44427.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139086365699768,1.0,0.0,0.0,3.360034465789795,3.3600573539733887,7.533222401434614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.39404296875,0.0,1291.9071044921875,1895.4371337890625,0.0,2599.2333984375,0.8499523997306824,1.0,0.0,3.0,1.0,0.0
18084060,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9036670327186584,0.3106505870819092,0.2793671190738678,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.798552393913269,0.2119012624025344,0.2018789052963256,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8381701707839966,0.2467566430568695,0.1733393669128418,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7840228080749512,0.2007065117359161,0.1913545727729797,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7039089202880859,0.1432946175336837,0.6516217589378357,285.01922607421875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.0157470703125,1.0,0.3508054614067077,1.0,1.0,0.0,1.0,-1.797446846961975,1.797444224357605,2.596371814433951e-06,1.371695876121521,0.9186741709709167,0.9186741709709167,0.0,63.54922866821289,64.0,42438.2734375,0.0,525.7117919921875,1.0,281.2408447265625,284.1129150390625,296.1766357421875,298.9096069335937,293.1499938964844,293.1499938964844,280.95001220703125,32524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800689697265625,1.0,0.0,0.0,3.5351006984710693,3.535122871398926,8.338671477758908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.853515625,0.0,1383.8682861328125,1895.4371337890625,0.0,2477.732666015625,0.8769053816795349,1.0,0.0,3.0,1.0,0.0
18084120,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9036670327186584,0.3106505870819092,0.2793671190738678,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.798552393913269,0.2119012624025344,0.2018789052963256,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8381701707839966,0.2467566430568695,0.1733393669128418,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7840228080749512,0.2007065117359161,0.1913545727729797,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7039089202880859,0.1432946175336837,0.6516217589378357,285.01922607421875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.0157470703125,1.0,0.3508054614067077,1.0,1.0,0.0,1.0,-1.797446846961975,1.797444224357605,2.596371814433951e-06,1.371695876121521,0.9186741709709167,0.9186741709709167,0.0,63.54922866821289,64.0,42438.2734375,0.0,525.7117919921875,1.0,281.2408447265625,284.1129150390625,296.1766357421875,298.9096069335937,293.1499938964844,293.1499938964844,280.95001220703125,32524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800689697265625,1.0,0.0,0.0,3.5351006984710693,3.535122871398926,8.338671477758908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.853515625,0.0,1383.8682861328125,1895.4371337890625,0.0,2477.732666015625,0.8769053816795349,1.0,0.0,3.0,1.0,0.0
18084180,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9079636931419371,0.3139714300632477,0.2825896739959717,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7999710440635681,0.2124618887901306,0.2025508284568786,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.839600145816803,0.2474412471055984,0.1739593148231506,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7852529287338257,0.2011176943778991,0.1918775141239166,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7037505507469177,0.1428382247686386,0.6500011086463928,284.8896789550781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431701660156,284.8992004394531,1.0,0.3508318662643432,1.0,1.0,0.0,1.0,-1.801555752754212,1.8015531301498413,2.611110630823532e-06,1.3773256540298462,0.8086096048355103,0.8086096048355103,0.0,63.55525970458984,52.0,42783.41796875,0.0,528.45263671875,1.0,280.95855712890625,283.9974670410156,296.238525390625,299.0613708496094,293.1499938964844,293.1499938964844,281.25,40873.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107060790061951,1.0,0.0,0.0,3.357649326324463,3.35767149925232,7.522530722781084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.42333984375,0.0,1265.1292724609375,1895.4371337890625,0.0,2569.697021484375,0.8450244069099426,1.0,0.0,3.0,1.0,0.0
18084240,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9079636931419371,0.3139714300632477,0.2825896739959717,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7999710440635681,0.2124618887901306,0.2025508284568786,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.839600145816803,0.2474412471055984,0.1739593148231506,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7852529287338257,0.2011176943778991,0.1918775141239166,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7037505507469177,0.1428382247686386,0.6500011086463928,284.8896789550781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431701660156,284.8992004394531,1.0,0.3508318662643432,1.0,1.0,0.0,1.0,-1.801555752754212,1.8015531301498413,2.611110630823532e-06,1.3773256540298462,0.8086096048355103,0.8086096048355103,0.0,63.55525970458984,52.0,42783.41796875,0.0,528.45263671875,1.0,280.95855712890625,283.9974670410156,296.238525390625,299.0613708496094,293.1499938964844,293.1499938964844,281.25,40873.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107060790061951,1.0,0.0,0.0,3.357649326324463,3.35767149925232,7.522530722781084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.42333984375,0.0,1265.1292724609375,1895.4371337890625,0.0,2569.697021484375,0.8450244069099426,1.0,0.0,3.0,1.0,0.0
18084300,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9166547656059264,0.3160191178321838,0.2841207385063171,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8057751655578613,0.2128823697566986,0.2027698904275894,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.845276951789856,0.2479815632104873,0.1741760373115539,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7908734083175659,0.201456531882286,0.1920249760150909,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7082399129867554,0.1427102237939834,0.648728609085083,285.02911376953125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3420104980469,285.0408630371094,1.0,0.3493008613586426,1.0,1.0,0.0,1.0,-1.8025654554367063,1.8025628328323364,2.6162144877162063e-06,1.3798328638076782,0.9031105041503906,0.9031105041503906,0.0,61.97577667236328,52.0,42346.03515625,0.0,524.2769165039062,1.0,281.1950988769531,284.1396179199219,296.1698303222656,298.86114501953125,293.1499938964844,293.1499938964844,281.25,33882.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032853603363037,1.0,0.0,0.0,3.426840543746948,3.4268620014190674,7.835759561203304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.97900390625,0.0,1283.9046630859375,1895.4371337890625,0.0,2501.500732421875,0.8565952181816101,1.0,0.0,3.0,1.0,0.0
18084360,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9311447143554688,0.3182432055473327,0.2859799861907959,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8152868151664734,0.2134208530187606,0.2031407505273819,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8551446795463562,0.2486582696437835,0.1745458096265792,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8005420565605164,0.2019097656011581,0.192315936088562,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7160675525665283,0.1426896005868911,0.6479724645614624,285.0318298339844,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426208496094,285.0272216796875,1.0,0.3470457196235657,1.0,1.0,0.0,1.0,-1.805128812789917,1.8051261901855469,2.6260727281623986e-06,1.3838180303573608,0.9347035884857178,0.9347035884857178,0.0,59.4431037902832,40.0,42563.8046875,0.0,518.19287109375,1.0,281.24090576171875,284.113037109375,296.1767578125,298.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,31645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004997372627258,1.0,0.0,0.0,3.54675030708313,3.546772718429565,8.393720918320469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.45166015625,0.0,1389.643310546875,1895.4371337890625,0.0,2475.994873046875,0.8788294792175293,1.0,0.0,3.0,1.0,0.0
18084420,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.968152642250061,0.321534514427185,0.2889550626277923,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8407277464866638,0.2139431834220886,0.2035296112298965,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8838080763816833,0.2492549568414688,0.1749220043420791,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8263205289840698,0.2022930234670639,0.1925652474164962,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7369863986968994,0.1422853618860244,0.645435631275177,284.8822021484375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8912658691406,1.0,0.3406735062599182,1.0,1.0,0.0,1.0,-1.8068788051605225,1.8068761825561523,2.635132432260434e-06,1.3882914781570437,0.8129977583885193,0.8129977583885193,0.0,52.95662689208984,28.0,42899.6015625,0.0,499.3926086425781,1.0,280.9583435058594,283.97784423828125,296.2327575683594,299.06640625,293.1499938964844,293.1499938964844,281.25,40659.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120417594909668,1.0,0.0,0.0,3.387993574142456,3.388015985488892,7.659112384317268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.84765625,0.0,1293.101806640625,1895.4371337890625,0.0,2582.00830078125,0.8511752486228943,1.0,0.0,3.0,1.0,0.0
18084480,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.968152642250061,0.321534514427185,0.2889550626277923,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8407277464866638,0.2139431834220886,0.2035296112298965,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8838080763816833,0.2492549568414688,0.1749220043420791,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8263205289840698,0.2022930234670639,0.1925652474164962,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7369863986968994,0.1422853618860244,0.645435631275177,284.8822021484375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8912658691406,1.0,0.3406735062599182,1.0,1.0,0.0,1.0,-1.8068788051605225,1.8068761825561523,2.635132432260434e-06,1.3882914781570437,0.8129977583885193,0.8129977583885193,0.0,52.95662689208984,28.0,42899.6015625,0.0,499.3926086425781,1.0,280.9583435058594,283.97784423828125,296.2327575683594,299.06640625,293.1499938964844,293.1499938964844,281.25,40659.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120417594909668,1.0,0.0,0.0,3.387993574142456,3.388015985488892,7.659112384317268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.84765625,0.0,1293.101806640625,1895.4371337890625,0.0,2582.00830078125,0.8511752486228943,1.0,0.0,3.0,1.0,0.0
18084540,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.3263840973377228,0.2876822650432586,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8748843669891357,0.2148484885692596,0.2039876133203506,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9232463240623474,0.2503795921802521,0.1753814667463302,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8586924076080322,0.2030395269393921,0.1928801983594894,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7648895382881165,0.1421443969011306,0.6430861353874207,285.0240173339844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3366394042969,285.0154724121094,1.0,0.33201864361763,1.0,1.0,0.0,1.0,-1.7947479486465454,1.7947453260421753,2.6011721274699084e-06,1.3790754079818726,0.9352976083755492,0.9352976083755492,0.0,46.07307434082031,25.0,42412.55078125,0.0,472.9546203613281,1.0,281.2412414550781,284.0917663574219,296.1626281738281,298.9061279296875,293.1499938964844,293.1499938964844,280.95001220703125,31785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018673658370972,1.0,0.0,0.0,3.566112995147705,3.56613564491272,8.485619105158548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.22119140625,0.0,1411.017822265625,1895.4371337890625,0.0,2488.51025390625,0.8832799196243286,1.0,0.0,3.0,1.0,0.0
18084600,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.3263840973377228,0.2876822650432586,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8748843669891357,0.2148484885692596,0.2039876133203506,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9232463240623474,0.2503795921802521,0.1753814667463302,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8586924076080322,0.2030395269393921,0.1928801983594894,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7648895382881165,0.1421443969011306,0.6430861353874207,285.0240173339844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3366394042969,285.0154724121094,1.0,0.33201864361763,1.0,1.0,0.0,1.0,-1.7947479486465454,1.7947453260421753,2.6011721274699084e-06,1.3790754079818726,0.9352976083755492,0.9352976083755492,0.0,46.07307434082031,25.0,42412.55078125,0.0,472.9546203613281,1.0,281.2412414550781,284.0917663574219,296.1626281738281,298.9061279296875,293.1499938964844,293.1499938964844,280.95001220703125,31785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018673658370972,1.0,0.0,0.0,3.566112995147705,3.56613564491272,8.485619105158548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.22119140625,0.0,1411.017822265625,1895.4371337890625,0.0,2488.51025390625,0.8832799196243286,1.0,0.0,3.0,1.0,0.0
18084660,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.3349783718585968,0.2619568705558777,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9039169549942015,0.2152622640132904,0.2043753415346145,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9572258591651917,0.2508178353309631,0.1757239997386932,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8865258693695068,0.2033232301473617,0.1931365877389907,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7886819839477539,0.1417920291423797,0.6410863995552063,284.86199951171875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545837402344,284.87255859375,1.0,0.3241987526416778,1.0,1.0,0.0,1.0,-1.771920084953308,1.7719175815582275,2.5366102818225045e-06,1.3606709241867063,0.7917343378067017,0.7917343378067017,0.0,41.36335754394531,43.0,42065.578125,0.0,442.0904235839844,1.0,280.9584045410156,283.9668884277344,296.20391845703125,299.0006408691406,293.1499938964844,293.1499938964844,281.25,42636.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109918832778931,1.0,0.0,0.0,3.3321475982666016,3.332169771194458,7.40869609217043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.76611328125,0.0,1252.7913818359375,1895.4371337890625,0.0,2572.330322265625,0.8407521843910217,1.0,0.0,3.0,1.0,0.0
18084720,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.3349783718585968,0.2619568705558777,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9039169549942015,0.2152622640132904,0.2043753415346145,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9572258591651917,0.2508178353309631,0.1757239997386932,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8865258693695068,0.2033232301473617,0.1931365877389907,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7886819839477539,0.1417920291423797,0.6410863995552063,284.86199951171875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545837402344,284.87255859375,1.0,0.3241987526416778,1.0,1.0,0.0,1.0,-1.771920084953308,1.7719175815582275,2.5366102818225045e-06,1.3606709241867063,0.7917343378067017,0.7917343378067017,0.0,41.36335754394531,43.0,42065.578125,0.0,442.0904235839844,1.0,280.9584045410156,283.9668884277344,296.20391845703125,299.0006408691406,293.1499938964844,293.1499938964844,281.25,42636.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109918832778931,1.0,0.0,0.0,3.3321475982666016,3.332169771194458,7.40869609217043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.76611328125,0.0,1252.7913818359375,1895.4371337890625,0.0,2572.330322265625,0.8407521843910217,1.0,0.0,3.0,1.0,0.0
18084780,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.3449605107307434,0.2617250978946686,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9052321314811708,0.2161523103713989,0.2050441950559616,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9586592316627502,0.2518994808197021,0.1763159781694412,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8876229524612427,0.204057976603508,0.1936671286821365,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7888389825820923,0.1419151723384857,0.6409011483192444,285.01544189453125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3853759765625,285.01202392578125,1.0,0.3251793086528778,1.0,1.0,0.0,1.0,-1.7735415697097778,1.7735389471054075,2.540122068239725e-06,1.3611712455749512,0.9109638333320618,0.9109638333320618,0.0,41.34223937988281,61.0,41741.07421875,0.0,443.02044677734375,1.0,281.2403564453125,284.0965881347656,296.1293334960937,298.8197631835937,293.1499938964844,293.1499938964844,280.95001220703125,32307.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970253825187683,1.0,0.0,0.0,3.4959282875061035,3.495950222015381,8.154894430845161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.59326171875,0.0,1341.957275390625,1895.4371337890625,0.0,2444.260498046875,0.8678946495056152,1.0,0.0,3.0,1.0,0.0
