time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.3449605107307434,0.2617250978946686,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9052321314811708,0.2161523103713989,0.2050441950559616,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9586592316627502,0.2518994808197021,0.1763159781694412,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8876229524612427,0.204057976603508,0.1936671286821365,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7888389825820923,0.1419151723384857,0.6409011483192444,285.01544189453125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3853759765625,285.01202392578125,1.0,0.3251793086528778,1.0,1.0,0.0,1.0,-1.7735415697097778,1.7735389471054075,2.540122068239725e-06,1.3611712455749512,0.9109638333320618,0.9109638333320618,0.0,41.34223937988281,61.0,41741.07421875,0.0,443.02044677734375,1.0,281.2403564453125,284.0965881347656,296.1293334960937,298.8197631835937,293.1499938964844,293.1499938964844,280.95001220703125,32307.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970253825187683,1.0,0.0,0.0,3.4959282875061035,3.495950222015381,8.154894430845161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.59326171875,0.0,1341.957275390625,1895.4371337890625,0.0,2444.260498046875,0.8678946495056152,1.0,0.0,3.0,1.0,0.0
18084900,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3479379117488861,0.2691987752914428,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.897230327129364,0.2164834290742874,0.2055041491985321,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9497988820075988,0.252261221408844,0.1767073720693588,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8797922134399414,0.2043194770812988,0.1940555572509765,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7815659046173096,0.1419184207916259,0.6414744257926941,284.8818054199219,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.390625,284.8677062988281,1.0,0.3283730149269104,1.0,1.0,0.0,1.0,-1.7846871614456177,1.784684658050537,2.5720701160025783e-06,1.370558738708496,0.8250190019607544,0.8250190019607544,0.0,42.77804946899414,61.0,42566.94140625,0.0,454.2111206054688,1.0,281.00103759765625,283.93603515625,296.20147705078125,299.0392150878906,293.1499938964844,293.1499938964844,280.95001220703125,36809.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804095447063446,1.0,0.0,0.0,3.478515386581421,3.4785377979278564,8.073859021351382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.998046875,0.0,1356.3946533203125,1895.4371337890625,0.0,2508.927734375,0.8649747967720032,1.0,0.0,3.0,1.0,0.0
18084960,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.3492474257946014,0.28153857588768,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.883984386920929,0.2166775912046432,0.2058006972074508,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9342187643051147,0.2524500489234924,0.1769265532493591,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8669465184211731,0.2044501006603241,0.1942910850048065,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7697747349739075,0.1417752504348755,0.6414517164230347,284.9043884277344,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3860778808594,284.914794921875,1.0,0.3330743312835693,1.0,1.0,0.0,1.0,-1.8003723621368408,1.8003698587417605,2.6158406853937777e-06,1.382554531097412,0.8157656192779541,0.8157656192779541,0.0,45.1375846862793,79.0,42519.859375,0.0,471.2199096679688,1.0,280.95928955078125,283.9925537109375,296.1946716308594,298.98895263671875,293.1499938964844,293.1499938964844,281.25,39828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072845339775085,1.0,0.0,0.0,3.3435726165771484,3.343594551086426,7.459588005076512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.0546875,0.0,1244.4659423828125,1895.4371337890625,0.0,2538.209228515625,0.8413608074188232,1.0,0.0,3.0,1.0,0.0
18085020,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9985617995262146,0.3486576676368713,0.3142892122268677,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.851719856262207,0.2176046520471573,0.2067758440971374,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8962504863739014,0.2535379827022552,0.1777301281690597,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8361693024635315,0.205221340060234,0.1951264142990112,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.741462230682373,0.1416730284690857,0.6419486403465271,285.0724792480469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3603820800781,285.0702514648437,1.0,0.3462564647197723,1.0,1.0,0.0,1.0,-1.843849778175354,1.8438470363616943,2.7400708404456964e-06,1.416244626045227,0.9758103489875792,0.9758103489875792,0.0,52.27102279663086,82.0,43083.64453125,0.0,521.565185546875,1.0,281.2409362792969,284.12042236328125,296.1451416015625,298.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,30302.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003942370414734,1.0,0.0,0.0,3.5803585052490234,3.580380916595459,8.55354869599978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.89453125,0.0,1415.24755859375,1895.4371337890625,0.0,2475.02978515625,0.885547399520874,1.0,0.0,3.0,1.0,0.0
18085080,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9985617995262146,0.3486576676368713,0.3142892122268677,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.851719856262207,0.2176046520471573,0.2067758440971374,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8962504863739014,0.2535379827022552,0.1777301281690597,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8361693024635315,0.205221340060234,0.1951264142990112,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.741462230682373,0.1416730284690857,0.6419486403465271,285.0724792480469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3603820800781,285.0702514648437,1.0,0.3462564647197723,1.0,1.0,0.0,1.0,-1.843849778175354,1.8438470363616943,2.7400708404456964e-06,1.416244626045227,0.9758103489875792,0.9758103489875792,0.0,52.27102279663086,82.0,43083.64453125,0.0,521.565185546875,1.0,281.2409362792969,284.12042236328125,296.1451416015625,298.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,30302.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003942370414734,1.0,0.0,0.0,3.5803585052490234,3.580380916595459,8.55354869599978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.89453125,0.0,1415.24755859375,1895.4371337890625,0.0,2475.02978515625,0.885547399520874,1.0,0.0,3.0,1.0,0.0
18085140,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.955384075641632,0.3480865061283111,0.3135836720466614,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8147608637809753,0.2178581804037094,0.207648292183876,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8545153737068176,0.2537192106246948,0.1783761382102966,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.798994243144989,0.2053525745868683,0.1958723217248916,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7078821659088135,0.1409195512533188,0.6413947939872742,284.87677001953125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.330810546875,284.8826599121094,1.0,0.3557353317737579,1.0,1.0,0.0,1.0,-1.844664216041565,1.8446614742279053,2.7442163172963774e-06,1.418193221092224,0.8407344222068787,0.8407344222068787,0.0,62.3099250793457,85.0,43679.54296875,0.0,553.7529296875,1.0,280.9576110839844,283.923583984375,296.2064514160156,299.0896301269531,293.1499938964844,293.1499938964844,281.25,39002.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169460892677307,1.0,0.0,0.0,3.513214588165283,3.513237953186035,8.235740551754134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.62890625,0.0,1407.869873046875,1895.4371337890625,0.0,2627.300537109375,0.8766041398048401,1.0,0.0,3.0,1.0,0.0
18085200,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.955384075641632,0.3480865061283111,0.3135836720466614,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8147608637809753,0.2178581804037094,0.207648292183876,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8545153737068176,0.2537192106246948,0.1783761382102966,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.798994243144989,0.2053525745868683,0.1958723217248916,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7078821659088135,0.1409195512533188,0.6413947939872742,284.87677001953125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.330810546875,284.8826599121094,1.0,0.3557353317737579,1.0,1.0,0.0,1.0,-1.844664216041565,1.8446614742279053,2.7442163172963774e-06,1.418193221092224,0.8407344222068787,0.8407344222068787,0.0,62.3099250793457,85.0,43679.54296875,0.0,553.7529296875,1.0,280.9576110839844,283.923583984375,296.2064514160156,299.0896301269531,293.1499938964844,293.1499938964844,281.25,39002.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169460892677307,1.0,0.0,0.0,3.513214588165283,3.513237953186035,8.235740551754134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.62890625,0.0,1407.869873046875,1895.4371337890625,0.0,2627.300537109375,0.8766041398048401,1.0,0.0,3.0,1.0,0.0
18085260,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9276211261749268,0.3512724936008453,0.3160158395767212,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.792402446269989,0.2183995693922042,0.2082962840795517,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8323048949241638,0.2543210089206695,0.1788588613271713,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7766227722167969,0.2057517170906067,0.1963947564363479,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6860617399215698,0.1403645128011703,0.6397080421447754,285.0310363769531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32666015625,285.0274353027344,1.0,0.3630836009979248,1.0,1.0,0.0,1.0,-1.8475385904312127,1.8475358486175537,2.7496530492499005e-06,1.418280839920044,0.9704448580741882,0.9704448580741882,0.0,69.71207427978516,73.0,43295.85546875,0.0,579.02197265625,1.0,281.24139404296875,284.0613098144531,296.1241455078125,298.9150695800781,293.1499938964844,293.1499938964844,280.95001220703125,31878.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088538646697998,1.0,0.0,0.0,3.673815965652466,3.673839569091797,9.005920560412051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.29052734375,0.0,1528.7855224609375,1895.4371337890625,0.0,2552.642822265625,0.9073330163955688,1.0,0.0,3.0,1.0,0.0
18085320,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9276211261749268,0.3512724936008453,0.3160158395767212,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.792402446269989,0.2183995693922042,0.2082962840795517,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8323048949241638,0.2543210089206695,0.1788588613271713,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7766227722167969,0.2057517170906067,0.1963947564363479,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6860617399215698,0.1403645128011703,0.6397080421447754,285.0310363769531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32666015625,285.0274353027344,1.0,0.3630836009979248,1.0,1.0,0.0,1.0,-1.8475385904312127,1.8475358486175537,2.7496530492499005e-06,1.418280839920044,0.9704448580741882,0.9704448580741882,0.0,69.71207427978516,73.0,43295.85546875,0.0,579.02197265625,1.0,281.24139404296875,284.0613098144531,296.1241455078125,298.9150695800781,293.1499938964844,293.1499938964844,280.95001220703125,31878.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088538646697998,1.0,0.0,0.0,3.673815965652466,3.673839569091797,9.005920560412051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.29052734375,0.0,1528.7855224609375,1895.4371337890625,0.0,2552.642822265625,0.9073330163955688,1.0,0.0,3.0,1.0,0.0
18085380,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9256405234336852,0.3539542257785797,0.3187135457992553,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7890497446060181,0.2185331732034683,0.2086357027292251,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8290050029754639,0.2543486356735229,0.1790747940540313,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7732447385787964,0.2057667225599289,0.1966138929128646,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6816586256027222,0.1396215707063675,0.6370907425880432,284.8666076660156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200988769531,284.874267578125,1.0,0.3638659119606018,1.0,1.0,0.0,1.0,-1.848568558692932,1.8485658168792725,2.7474816306494176e-06,1.415268898010254,0.8357710242271423,0.8357710242271423,0.0,70.95549011230469,61.0,43731.65625,0.0,583.6587524414062,1.0,280.9572448730469,283.9054260253906,296.1707458496094,299.0567626953125,293.1499938964844,293.1499938964844,281.25,40448.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207167983055115,1.0,0.0,0.0,3.537231683731079,3.5372555255889893,8.348728215423762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.70068359375,0.0,1443.5440673828125,1895.4371337890625,0.0,2662.21142578125,0.8833940625190735,1.0,0.0,3.0,1.0,0.0
18085440,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9256405234336852,0.3539542257785797,0.3187135457992553,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7890497446060181,0.2185331732034683,0.2086357027292251,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8290050029754639,0.2543486356735229,0.1790747940540313,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7732447385787964,0.2057667225599289,0.1966138929128646,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6816586256027222,0.1396215707063675,0.6370907425880432,284.8666076660156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200988769531,284.874267578125,1.0,0.3638659119606018,1.0,1.0,0.0,1.0,-1.848568558692932,1.8485658168792725,2.7474816306494176e-06,1.415268898010254,0.8357710242271423,0.8357710242271423,0.0,70.95549011230469,61.0,43731.65625,0.0,583.6587524414062,1.0,280.9572448730469,283.9054260253906,296.1707458496094,299.0567626953125,293.1499938964844,293.1499938964844,281.25,40448.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207167983055115,1.0,0.0,0.0,3.537231683731079,3.5372555255889893,8.348728215423762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.70068359375,0.0,1443.5440673828125,1895.4371337890625,0.0,2662.21142578125,0.8833940625190735,1.0,0.0,3.0,1.0,0.0
18085500,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9312726259231568,0.3557933568954468,0.3200104236602783,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7922205328941345,0.2187574207782745,0.2086727619171142,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8319789171218872,0.2545840442180633,0.1790764778852462,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.776236355304718,0.2059215903282165,0.1965929269790649,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.683760404586792,0.1393583714962005,0.6352719664573669,285.0193176269531,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3199157714844,285.0324401855469,1.0,0.3625699877738952,1.0,1.0,0.0,1.0,-1.847960114479065,1.8479573726654053,2.743485538303503e-06,1.4131460189819336,0.9329206943511964,0.9329206943511964,0.0,69.79206085205078,61.0,43134.328125,0.0,579.5692138671875,1.0,281.1992492675781,284.069091796875,296.0944519042969,298.8370666503906,293.1499938964844,293.1499938964844,281.25,34441.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131798505783081,1.0,0.0,0.0,3.57970666885376,3.579729557037353,8.550433676646207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6767578125,0.0,1444.9268798828125,1895.4371337890625,0.0,2592.506591796875,0.891068696975708,1.0,0.0,3.0,1.0,0.0
18085560,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.942061185836792,0.3579181134700775,0.3217577934265136,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7991960048675537,0.21915303170681,0.2089020311832428,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.838646411895752,0.2550257742404938,0.179272785782814,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7829420566558838,0.2062401622533798,0.196751669049263,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6892767548561096,0.1392395943403244,0.6340708136558533,285.03143310546875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3223571777344,285.0278015136719,1.0,0.3605010211467743,1.0,1.0,0.0,1.0,-1.849315404891968,1.849312663078308,2.745821802818682e-06,1.4130162000656128,0.9692360758781432,0.9692360758781432,0.0,67.53411102294922,49.0,43303.4453125,0.0,573.414794921875,1.0,281.2422790527344,284.0526428222656,296.0975341796875,298.88555908203125,293.1499938964844,293.1499938964844,280.95001220703125,32201.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100538849830627,1.0,0.0,0.0,3.6867637634277344,3.686787605285645,9.069511861525824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.49658203125,0.0,1545.74755859375,1895.4371337890625,0.0,2563.689453125,0.9107903242111206,1.0,0.0,3.0,1.0,0.0
18085620,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9698633551597596,0.360856682062149,0.3244796395301819,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8190312385559082,0.2194077372550964,0.2090561389923095,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8587583303451538,0.2551561295986175,0.1793424189090728,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8029398918151855,0.2063723802566528,0.196781650185585,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7062041163444519,0.1386844962835312,0.6308990716934204,284.8683166503906,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31787109375,284.8761291503906,1.0,0.3544046878814697,1.0,1.0,0.0,1.0,-1.84908390045166,1.8490811586380005,2.74476906270138e-06,1.4125542640686035,0.8355112671852112,0.8355112671852112,0.0,61.37739181518555,37.0,43698.88671875,0.0,553.8682861328125,1.0,280.9571838378906,283.8992614746094,296.1535339355469,299.0353088378906,293.1499938964844,293.1499938964844,281.25,40651.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209224939346313,1.0,0.0,0.0,3.541870355606079,3.5418941974639893,8.370639648092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.2265625,0.0,1449.9371337890625,1895.4371337890625,0.0,2664.117919921875,0.8846517205238342,1.0,0.0,3.0,1.0,0.0
18085680,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9698633551597596,0.360856682062149,0.3244796395301819,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8190312385559082,0.2194077372550964,0.2090561389923095,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8587583303451538,0.2551561295986175,0.1793424189090728,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8029398918151855,0.2063723802566528,0.196781650185585,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7062041163444519,0.1386844962835312,0.6308990716934204,284.8683166503906,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31787109375,284.8761291503906,1.0,0.3544046878814697,1.0,1.0,0.0,1.0,-1.84908390045166,1.8490811586380005,2.74476906270138e-06,1.4125542640686035,0.8355112671852112,0.8355112671852112,0.0,61.37739181518555,37.0,43698.88671875,0.0,553.8682861328125,1.0,280.9571838378906,283.8992614746094,296.1535339355469,299.0353088378906,293.1499938964844,293.1499938964844,281.25,40651.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209224939346313,1.0,0.0,0.0,3.541870355606079,3.5418941974639893,8.370639648092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.2265625,0.0,1449.9371337890625,1895.4371337890625,0.0,2664.117919921875,0.8846517205238342,1.0,0.0,3.0,1.0,0.0
18085740,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.3650897443294525,0.3247683048248291,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8476892709732056,0.2201284915208816,0.2092618197202682,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.891059398651123,0.2559025883674621,0.1794753223657608,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8315221667289734,0.2069416940212249,0.1968544721603393,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7302987575531006,0.1384458541870117,0.6278082728385925,285.0330505371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3209228515625,285.0281066894531,1.0,0.3462463617324829,1.0,1.0,0.0,1.0,-1.8445231914520264,1.8445204496383667,2.7348107778379926e-06,1.4114298820495603,0.9702485799789428,0.9702485799789428,0.0,53.75200271606445,25.0,43208.6015625,0.0,527.2623291015625,1.0,281.242431640625,284.0450134277344,296.0858459472656,298.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,32212.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098377585411072,1.0,0.0,0.0,3.691543340682984,3.6915669441223145,9.093042763197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.09619140625,0.0,1551.21728515625,1895.4371337890625,0.0,2561.69921875,0.9118146300315856,1.0,0.0,3.0,1.0,0.0
18085800,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.3650897443294525,0.3247683048248291,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8476892709732056,0.2201284915208816,0.2092618197202682,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.891059398651123,0.2559025883674621,0.1794753223657608,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8315221667289734,0.2069416940212249,0.1968544721603393,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7302987575531006,0.1384458541870117,0.6278082728385925,285.0330505371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3209228515625,285.0281066894531,1.0,0.3462463617324829,1.0,1.0,0.0,1.0,-1.8445231914520264,1.8445204496383667,2.7348107778379926e-06,1.4114298820495603,0.9702485799789428,0.9702485799789428,0.0,53.75200271606445,25.0,43208.6015625,0.0,527.2623291015625,1.0,281.242431640625,284.0450134277344,296.0858459472656,298.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,32212.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098377585411072,1.0,0.0,0.0,3.691543340682984,3.6915669441223145,9.093042763197444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.09619140625,0.0,1551.21728515625,1895.4371337890625,0.0,2561.69921875,0.9118146300315856,1.0,0.0,3.0,1.0,0.0
18085860,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.373114138841629,0.295532613992691,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8747241497039795,0.2203380167484283,0.2094406336545944,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9219736456871032,0.2559317350387573,0.1795287132263183,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8569295406341553,0.2070255279541015,0.1969055831432342,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.751194417476654,0.1379699409008026,0.6251436471939087,284.8460388183594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3417053222656,284.853759765625,1.0,0.3351950943470001,1.0,1.0,0.0,1.0,-1.808276891708374,1.808274269104004,2.6348632218287094e-06,1.3861740827560425,0.8108794093132019,0.8108794093132019,0.0,47.63544464111328,28.0,42810.8828125,0.0,483.9122924804688,1.0,280.9579467773437,283.8856201171875,296.1357421875,298.97967529296875,293.1499938964844,293.1499938964844,281.25,42588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189537525177002,1.0,0.0,0.0,3.485705137252808,3.4857287406921387,8.10726930922101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.33642578125,0.0,1405.0242919921875,1895.4371337890625,0.0,2645.87890625,0.8736458420753479,1.0,0.0,3.0,1.0,0.0
18085920,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.373114138841629,0.295532613992691,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8747241497039795,0.2203380167484283,0.2094406336545944,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9219736456871032,0.2559317350387573,0.1795287132263183,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8569295406341553,0.2070255279541015,0.1969055831432342,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.751194417476654,0.1379699409008026,0.6251436471939087,284.8460388183594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3417053222656,284.853759765625,1.0,0.3351950943470001,1.0,1.0,0.0,1.0,-1.808276891708374,1.808274269104004,2.6348632218287094e-06,1.3861740827560425,0.8108794093132019,0.8108794093132019,0.0,47.63544464111328,28.0,42810.8828125,0.0,483.9122924804688,1.0,280.9579467773437,283.8856201171875,296.1357421875,298.97967529296875,293.1499938964844,293.1499938964844,281.25,42588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189537525177002,1.0,0.0,0.0,3.485705137252808,3.4857287406921387,8.10726930922101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.33642578125,0.0,1405.0242919921875,1895.4371337890625,0.0,2645.87890625,0.8736458420753479,1.0,0.0,3.0,1.0,0.0
18085980,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.3860870003700256,0.2738891839981079,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8982123136520386,0.2210115641355514,0.2097512781620025,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9496358036994934,0.2565793395042419,0.1797025799751281,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8792466521263123,0.2075388431549072,0.1970768421888351,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.769656777381897,0.1379976570606231,0.623738706111908,284.9965209960937,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3924865722656,284.99169921875,1.0,0.327736347913742,1.0,1.0,0.0,1.0,-1.7813754081726074,1.7813729047775269,2.5624060526752146e-06,1.367656946182251,0.9174346923828124,0.9174346923828124,0.0,43.44965744018555,31.0,41853.6640625,0.0,454.1963806152344,1.0,281.24151611328125,284.02801513671875,296.0599975585937,298.7682800292969,293.1499938964844,293.1499938964844,280.95001220703125,33439.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031743764877319,1.0,0.0,0.0,3.593674421310425,3.5936973094940186,8.617290632173535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.59423828125,0.0,1452.5404052734375,1895.4371337890625,0.0,2500.4833984375,0.8905935883522034,1.0,0.0,3.0,1.0,0.0
18086040,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.3860870003700256,0.2738891839981079,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8982123136520386,0.2210115641355514,0.2097512781620025,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9496358036994934,0.2565793395042419,0.1797025799751281,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8792466521263123,0.2075388431549072,0.1970768421888351,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.769656777381897,0.1379976570606231,0.623738706111908,284.9965209960937,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3924865722656,284.99169921875,1.0,0.327736347913742,1.0,1.0,0.0,1.0,-1.7813754081726074,1.7813729047775269,2.5624060526752146e-06,1.367656946182251,0.9174346923828124,0.9174346923828124,0.0,43.44965744018555,31.0,41853.6640625,0.0,454.1963806152344,1.0,281.24151611328125,284.02801513671875,296.0599975585937,298.7682800292969,293.1499938964844,293.1499938964844,280.95001220703125,33439.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031743764877319,1.0,0.0,0.0,3.593674421310425,3.5936973094940186,8.617290632173535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.59423828125,0.0,1452.5404052734375,1895.4371337890625,0.0,2500.4833984375,0.8905935883522034,1.0,0.0,3.0,1.0,0.0
18086100,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.3924401700496673,0.2656617164611816,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9082404971122742,0.2212402075529098,0.2100223451852798,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9604228734970092,0.2567277550697326,0.1798797100782394,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8887412548065186,0.2076908349990844,0.1972707062959671,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7776674032211304,0.1380232870578766,0.6238399744033813,284.8494567871094,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4169616699219,284.83404541015625,1.0,0.3250711560249328,1.0,1.0,0.0,1.0,-1.7723876237869265,1.7723850011825562,2.538488615755341e-06,1.3614864349365234,0.813995361328125,0.813995361328125,0.0,41.95955657958984,31.0,42257.51953125,0.0,444.1755065917969,1.0,280.9991149902344,283.86279296875,296.1302185058594,298.96435546875,293.1499938964844,293.1499938964844,280.95001220703125,38820.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083482384681702,1.0,0.0,0.0,3.5379340648651123,3.5379574298858643,8.352043323611724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.015625,0.0,1432.4813232421875,1895.4371337890625,0.0,2547.990478515625,0.8792079091072083,1.0,0.0,3.0,1.0,0.0
18086160,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.3984072804450989,0.2595686018466949,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9161854386329652,0.2213480025529861,0.2101100534200668,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9678770899772644,0.2567172348499298,0.1798660904169082,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8957667350769043,0.2077244520187378,0.1972893923521042,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7836130261421204,0.137977048754692,0.6235207319259644,284.87353515625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4384460449219,284.8845520019531,1.0,0.3229877054691314,1.0,1.0,0.0,1.0,-1.7647980451583862,1.7647955417633057,2.518116161809303e-06,1.356056809425354,0.7946891784667969,0.7946891784667969,0.0,40.87136459350586,49.0,41658.8671875,0.0,436.2985534667969,1.0,280.9588623046875,283.9366455078125,296.11895751953125,298.8766784667969,293.1499938964844,293.1499938964844,281.25,42687.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085234761238098,1.0,0.0,0.0,3.3351058959960938,3.33512806892395,7.421856480505085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.71337890625,0.0,1255.9605712890625,1895.4371337890625,0.0,2549.602783203125,0.8420506715774536,1.0,0.0,3.0,1.0,0.0
18086220,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.4088088870048523,0.2662287056446075,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.908764660358429,0.2222164869308471,0.2108010649681091,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9605136513710022,0.2575352787971496,0.180310770869255,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8889250755310059,0.208398699760437,0.1978091150522232,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7774640321731567,0.1383081227540969,0.6246843934059143,285.0301513671875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4710388183594,285.0279541015625,1.0,0.3265039920806885,1.0,1.0,0.0,1.0,-1.776155710220337,1.7761530876159668,2.549296823417535e-06,1.3646897077560425,0.9243872165679932,0.9243872165679932,0.0,42.139766693115234,67.0,41588.79296875,0.0,447.0275573730469,1.0,281.23992919921875,284.0663757324219,296.072265625,298.7419128417969,293.1499938964844,293.1499938964844,280.95001220703125,31957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943928241729736,1.0,0.0,0.0,3.518934965133667,3.5189571380615234,8.262582014140207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.240234375,0.0,1363.0238037109375,1895.4371337890625,0.0,2420.27490234375,0.8729137182235718,1.0,0.0,3.0,1.0,0.0
18086280,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.4088088870048523,0.2662287056446075,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.908764660358429,0.2222164869308471,0.2108010649681091,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9605136513710022,0.2575352787971496,0.180310770869255,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8889250755310059,0.208398699760437,0.1978091150522232,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7774640321731567,0.1383081227540969,0.6246843934059143,285.0301513671875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4710388183594,285.0279541015625,1.0,0.3265039920806885,1.0,1.0,0.0,1.0,-1.776155710220337,1.7761530876159668,2.549296823417535e-06,1.3646897077560425,0.9243872165679932,0.9243872165679932,0.0,42.139766693115234,67.0,41588.79296875,0.0,447.0275573730469,1.0,281.23992919921875,284.0663757324219,296.072265625,298.7419128417969,293.1499938964844,293.1499938964844,280.95001220703125,31957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943928241729736,1.0,0.0,0.0,3.518934965133667,3.5189571380615234,8.262582014140207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.240234375,0.0,1363.0238037109375,1895.4371337890625,0.0,2420.27490234375,0.8729137182235718,1.0,0.0,3.0,1.0,0.0
18086340,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.412860244512558,0.2914955914020538,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8818133473396301,0.222673013806343,0.211549162864685,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9293400049209596,0.2577444911003113,0.1807329356670379,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.862942099571228,0.2086763978004455,0.1983826756477356,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7547869682312012,0.1382056772708892,0.6257814168930054,284.906982421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4613952636719,284.9169006347656,1.0,0.3363936245441437,1.0,1.0,0.0,1.0,-1.80989408493042,1.8098914623260496,2.643009565872489e-06,1.3901252746582031,0.8301376104354858,0.8301376104354858,0.0,47.04836654663086,85.0,42664.28125,0.0,483.1551208496094,1.0,280.9584655761719,283.94287109375,296.1604919433594,298.9555358886719,293.1499938964844,293.1499938964844,281.25,39119.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062295913696289,1.0,0.0,0.0,3.4093246459960938,3.4093470573425293,7.755861588520929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.09423828125,0.0,1303.327880859375,1895.4371337890625,0.0,2528.515869140625,0.8547548055648804,1.0,0.0,3.0,1.0,0.0
18086400,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.412860244512558,0.2914955914020538,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8818133473396301,0.222673013806343,0.211549162864685,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9293400049209596,0.2577444911003113,0.1807329356670379,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.862942099571228,0.2086763978004455,0.1983826756477356,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7547869682312012,0.1382056772708892,0.6257814168930054,284.906982421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4613952636719,284.9169006347656,1.0,0.3363936245441437,1.0,1.0,0.0,1.0,-1.80989408493042,1.8098914623260496,2.643009565872489e-06,1.3901252746582031,0.8301376104354858,0.8301376104354858,0.0,47.04836654663086,85.0,42664.28125,0.0,483.1551208496094,1.0,280.9584655761719,283.94287109375,296.1604919433594,298.9555358886719,293.1499938964844,293.1499938964844,281.25,39119.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062295913696289,1.0,0.0,0.0,3.4093246459960938,3.4093470573425293,7.755861588520929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.09423828125,0.0,1303.327880859375,1895.4371337890625,0.0,2528.515869140625,0.8547548055648804,1.0,0.0,3.0,1.0,0.0
18086460,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4125837683677673,0.3287933766841888,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8487334251403809,0.2238755077123642,0.2126680463552475,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8906266093254089,0.2588216364383697,0.1814409345388412,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8315446972846985,0.2096633464097976,0.1993098258972168,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7272816896438599,0.1383864432573318,0.6271055340766907,285.0908508300781,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4219665527344,285.0896911621094,1.0,0.3511192202568054,1.0,1.0,0.0,1.0,-1.859566569328308,1.8595637083053589,2.784886873996584e-06,1.427741527557373,1.0,1.0,0.0,55.01918411254883,103.0,43366.63671875,0.0,541.01904296875,1.0,281.2417297363281,284.0881652832031,296.1241760253906,298.8878479003906,293.1499938964844,293.1499938964844,280.95001220703125,30152.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800532877445221,1.0,0.0,0.0,3.643859386444092,3.6438822746276855,8.859648801262665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.9365234375,0.0,1482.66748046875,1895.4371337890625,0.0,2476.298095703125,0.8998551368713379,1.0,0.0,3.0,1.0,0.0
18086520,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4125837683677673,0.3287933766841888,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8487334251403809,0.2238755077123642,0.2126680463552475,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8906266093254089,0.2588216364383697,0.1814409345388412,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8315446972846985,0.2096633464097976,0.1993098258972168,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7272816896438599,0.1383864432573318,0.6271055340766907,285.0908508300781,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4219665527344,285.0896911621094,1.0,0.3511192202568054,1.0,1.0,0.0,1.0,-1.859566569328308,1.8595637083053589,2.784886873996584e-06,1.427741527557373,1.0,1.0,0.0,55.01918411254883,103.0,43366.63671875,0.0,541.01904296875,1.0,281.2417297363281,284.0881652832031,296.1241760253906,298.8878479003906,293.1499938964844,293.1499938964844,280.95001220703125,30152.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800532877445221,1.0,0.0,0.0,3.643859386444092,3.6438822746276855,8.859648801262665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.9365234375,0.0,1482.66748046875,1895.4371337890625,0.0,2476.298095703125,0.8998551368713379,1.0,0.0,3.0,1.0,0.0
18086580,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9951351284980774,0.4073081612586975,0.3682284951210022,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8158226013183594,0.2250598222017288,0.2142764180898666,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8531703352928162,0.2596450746059418,0.182433396577835,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7982140183448792,0.2106562554836273,0.2007283866405487,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6965947151184082,0.1384889483451843,0.6298590302467346,284.92742919921875,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3579406738281,284.931640625,1.0,0.3692930340766907,1.0,1.0,0.0,1.0,-1.9171863794326784,1.917183518409729,2.955887111966149e-06,1.4720605611801147,0.917148232460022,0.917148232460022,0.0,66.18396759033203,106.0,45352.50390625,0.0,617.3843383789062,1.0,280.956787109375,283.8946228027344,296.2135314941406,299.1670227050781,293.1499938964844,293.1499938964844,280.6499938964844,35375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202871680259705,1.0,0.0,0.0,3.687992572784424,3.688016891479492,9.075558864424238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.71875,0.0,1571.12646484375,1895.4371337890625,0.0,2658.230224609375,0.913181483745575,1.0,0.0,3.0,1.0,0.0
18086640,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9951351284980774,0.4073081612586975,0.3682284951210022,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8158226013183594,0.2250598222017288,0.2142764180898666,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8531703352928162,0.2596450746059418,0.182433396577835,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7982140183448792,0.2106562554836273,0.2007283866405487,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6965947151184082,0.1384889483451843,0.6298590302467346,284.92742919921875,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3579406738281,284.931640625,1.0,0.3692930340766907,1.0,1.0,0.0,1.0,-1.9171863794326784,1.917183518409729,2.955887111966149e-06,1.4720605611801147,0.917148232460022,0.917148232460022,0.0,66.18396759033203,106.0,45352.50390625,0.0,617.3843383789062,1.0,280.956787109375,283.8946228027344,296.2135314941406,299.1670227050781,293.1499938964844,293.1499938964844,280.6499938964844,35375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202871680259705,1.0,0.0,0.0,3.687992572784424,3.688016891479492,9.075558864424238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.71875,0.0,1571.12646484375,1895.4371337890625,0.0,2658.230224609375,0.913181483745575,1.0,0.0,3.0,1.0,0.0
