time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9696266055107116,0.4056462943553924,0.3661687672138214,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7939577102661133,0.2255124300718307,0.2150596231222152,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8312344551086426,0.259854644536972,0.1828566044569015,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7763721942901611,0.2110189646482467,0.2014251500368118,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.6764199733734131,0.1383895277976989,0.6310780644416809,284.808837890625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33209228515625,284.7994079589844,1.0,0.375932902097702,1.0,1.0,0.0,1.0,-1.916363954544068,1.9163610935211184,2.95343807010795e-06,1.4714512825012207,0.8150628209114075,0.8150628209114075,0.0,73.871826171875,106.0,45962.53515625,0.0,642.536376953125,1.0,280.70050048828125,283.74822998046875,296.2405090332031,299.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,40406.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315967321395874,1.0,0.0,0.0,3.609858274459839,3.6098825931549072,8.695080282450363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.560546875,0.0,1521.5704345703125,1895.4371337890625,0.0,2763.314697265625,0.8961707949638367,1.0,0.0,3.0,1.0,0.0
18086760,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9498279690742492,0.4058496356010437,0.3657271564006805,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7791580557823181,0.2259953171014785,0.2157077044248581,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8167450428009033,0.2600891590118408,0.1831551194190979,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7621387839317322,0.2114091515541076,0.201989471912384,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6630857586860657,0.1383411735296249,0.631781816482544,284.8642272949219,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3207397460937,284.8757019042969,1.0,0.3816779553890228,1.0,1.0,0.0,1.0,-1.9184904098510744,1.918487548828125,2.959687435577507e-06,1.4729666709899902,0.8094753623008728,0.8094753623008728,0.0,80.00957489013672,94.0,45569.9296875,0.0,664.1947631835938,1.0,280.6587219238281,283.83905029296875,296.19744873046875,299.2035217285156,293.1499938964844,293.1499938964844,280.95001220703125,42663.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348087668418884,1.0,0.0,0.0,3.4163942337036133,3.416417121887207,7.788059406266257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.7802734375,0.0,1335.13818359375,1895.4371337890625,0.0,2793.25439453125,0.8601745367050171,1.0,0.0,3.0,1.0,0.0
18086820,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9409924149513244,0.4098655581474304,0.3686049878597259,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7725698351860046,0.2278582751750946,0.2173715531826019,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.809567391872406,0.2616528868675232,0.1841432303190231,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7557762265205383,0.2130346894264221,0.2034430801868438,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6566579341888428,0.1390295624732971,0.6344879865646362,285.024169921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32574462890625,285.0214233398437,1.0,0.3861742317676544,1.0,1.0,0.0,1.0,-1.93012011051178,1.930117130279541,2.9946334052510792e-06,1.4816983938217163,0.937463879585266,0.937463879585266,0.0,84.04700469970703,82.0,45497.96484375,0.0,686.4304809570312,1.0,280.9412841796875,283.97314453125,296.1260681152344,299.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,32305.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824541449546814,1.0,0.0,0.0,3.5897042751312256,3.58972692489624,8.598261160841503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.38525390625,0.0,1439.9285888671875,1895.4371337890625,0.0,2697.693115234375,0.8889839053153992,1.0,0.0,3.0,1.0,0.0
18086880,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9409924149513244,0.4098655581474304,0.3686049878597259,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7725698351860046,0.2278582751750946,0.2173715531826019,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.809567391872406,0.2616528868675232,0.1841432303190231,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7557762265205383,0.2130346894264221,0.2034430801868438,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6566579341888428,0.1390295624732971,0.6344879865646362,285.024169921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32574462890625,285.0214233398437,1.0,0.3861742317676544,1.0,1.0,0.0,1.0,-1.93012011051178,1.930117130279541,2.9946334052510792e-06,1.4816983938217163,0.937463879585266,0.937463879585266,0.0,84.04700469970703,82.0,45497.96484375,0.0,686.4304809570312,1.0,280.9412841796875,283.97314453125,296.1260681152344,299.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,32305.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824541449546814,1.0,0.0,0.0,3.5897042751312256,3.58972692489624,8.598261160841503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.38525390625,0.0,1439.9285888671875,1895.4371337890625,0.0,2697.693115234375,0.8889839053153992,1.0,0.0,3.0,1.0,0.0
18086940,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9504427313804626,0.4134118258953094,0.3719172179698944,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7791563868522644,0.2295362502336502,0.2189722508192062,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.815468430519104,0.2628229856491089,0.1850151419639587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7618694305419922,0.2144897282123565,0.2048285603523254,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6618362665176392,0.1398419290781021,0.6378492712974548,284.89556884765625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3293151855469,284.9034423828125,1.0,0.3858835697174072,1.0,1.0,0.0,1.0,-1.942769885063172,1.9427669048309328,3.0329481433000183e-06,1.4912229776382446,0.8318902254104614,0.8318902254104614,0.0,82.28302764892578,70.0,46185.84765625,0.0,690.5337524414062,1.0,280.6579895019531,283.8477783203125,296.19268798828125,299.2156982421875,293.1499938964844,293.1499938964844,280.95001220703125,39755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355783224105835,1.0,0.0,0.0,3.4547924995422363,3.454815149307251,7.964109158820065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8251953125,0.0,1353.23828125,1895.4371337890625,0.0,2800.432861328125,0.8652843832969666,1.0,0.0,3.0,1.0,0.0
18087000,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9504427313804626,0.4134118258953094,0.3719172179698944,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7791563868522644,0.2295362502336502,0.2189722508192062,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.815468430519104,0.2628229856491089,0.1850151419639587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7618694305419922,0.2144897282123565,0.2048285603523254,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6618362665176392,0.1398419290781021,0.6378492712974548,284.89556884765625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3293151855469,284.9034423828125,1.0,0.3858835697174072,1.0,1.0,0.0,1.0,-1.942769885063172,1.9427669048309328,3.0329481433000183e-06,1.4912229776382446,0.8318902254104614,0.8318902254104614,0.0,82.28302764892578,70.0,46185.84765625,0.0,690.5337524414062,1.0,280.6579895019531,283.8477783203125,296.19268798828125,299.2156982421875,293.1499938964844,293.1499938964844,280.95001220703125,39755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355783224105835,1.0,0.0,0.0,3.4547924995422363,3.454815149307251,7.964109158820065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8251953125,0.0,1353.23828125,1895.4371337890625,0.0,2800.432861328125,0.8652843832969666,1.0,0.0,3.0,1.0,0.0
18087060,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9721918702125548,0.4184505045413971,0.3757965564727783,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7962040901184082,0.2318686693906784,0.2207244783639907,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8310530185699463,0.2647586464881897,0.1860042065382003,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7780477404594421,0.2165535390377044,0.2063414305448532,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6762714385986328,0.1411992907524109,0.641993522644043,285.0462951660156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3428039550781,285.0428466796875,1.0,0.382499486207962,1.0,1.0,0.0,1.0,-1.9575086832046509,1.957505702972412,3.077472456425312e-06,1.5020012855529783,0.9698843359947203,0.9698843359947203,0.0,76.63164520263672,58.0,46184.89453125,0.0,683.369140625,1.0,280.9419250488281,283.9755554199219,296.1469421386719,299.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,31460.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271357417106628,1.0,0.0,0.0,3.642980575561523,3.643003702163696,8.855376449901087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.26806640625,0.0,1491.4727783203125,1895.4371337890625,0.0,2721.79833984375,0.900344967842102,1.0,0.0,3.0,1.0,0.0
18087120,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9721918702125548,0.4184505045413971,0.3757965564727783,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7962040901184082,0.2318686693906784,0.2207244783639907,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8310530185699463,0.2647586464881897,0.1860042065382003,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7780477404594421,0.2165535390377044,0.2063414305448532,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6762714385986328,0.1411992907524109,0.641993522644043,285.0462951660156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3428039550781,285.0428466796875,1.0,0.382499486207962,1.0,1.0,0.0,1.0,-1.9575086832046509,1.957505702972412,3.077472456425312e-06,1.5020012855529783,0.9698843359947203,0.9698843359947203,0.0,76.63164520263672,58.0,46184.89453125,0.0,683.369140625,1.0,280.9419250488281,283.9755554199219,296.1469421386719,299.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,31460.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271357417106628,1.0,0.0,0.0,3.642980575561523,3.643003702163696,8.855376449901087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.26806640625,0.0,1491.4727783203125,1895.4371337890625,0.0,2721.79833984375,0.900344967842102,1.0,0.0,3.0,1.0,0.0
18087180,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9984217286109924,0.4223183393478393,0.3792595863342285,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213714361190796,0.2339179962873459,0.2224680185317993,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8554664850234985,0.2661962807178497,0.1869128346443176,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8033786416053772,0.2183484137058258,0.2078396528959274,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6991348266601562,0.1424964964389801,0.646610677242279,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3486633300781,284.8963623046875,1.0,0.3771821558475494,1.0,1.0,0.0,1.0,-1.972085237503052,1.972082138061524,3.121527470284491e-06,1.5124316215515137,0.8525735139846802,0.8525735139846802,0.0,68.82810974121094,46.0,47054.5546875,0.0,668.7468872070312,1.0,280.6573791503906,283.8175964355469,296.217529296875,299.2938537597656,293.1499938964844,293.1499938964844,280.95001220703125,38946.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400875329971313,1.0,0.0,0.0,3.55301833152771,3.553041934967041,8.423415351899166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.73388671875,0.0,1449.3834228515625,1895.4371337890625,0.0,2842.533203125,0.8859152793884277,1.0,0.0,3.0,1.0,0.0
18087240,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9984217286109924,0.4223183393478393,0.3792595863342285,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213714361190796,0.2339179962873459,0.2224680185317993,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8554664850234985,0.2661962807178497,0.1869128346443176,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8033786416053772,0.2183484137058258,0.2078396528959274,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6991348266601562,0.1424964964389801,0.646610677242279,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3486633300781,284.8963623046875,1.0,0.3771821558475494,1.0,1.0,0.0,1.0,-1.972085237503052,1.972082138061524,3.121527470284491e-06,1.5124316215515137,0.8525735139846802,0.8525735139846802,0.0,68.82810974121094,46.0,47054.5546875,0.0,668.7468872070312,1.0,280.6573791503906,283.8175964355469,296.217529296875,299.2938537597656,293.1499938964844,293.1499938964844,280.95001220703125,38946.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400875329971313,1.0,0.0,0.0,3.55301833152771,3.553041934967041,8.423415351899166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.73388671875,0.0,1449.3834228515625,1895.4371337890625,0.0,2842.533203125,0.8859152793884277,1.0,0.0,3.0,1.0,0.0
18087300,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4256340861320495,0.3690274059772491,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8311498761177063,0.2351168990135193,0.2233577072620391,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8658084869384766,0.2671293914318084,0.1873573958873748,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.813537061214447,0.2194020003080368,0.2086031287908554,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7085402607917786,0.1432578563690185,0.6490898132324219,285.0289001464844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3580627441406,285.0381164550781,1.0,0.3734540641307831,1.0,1.0,0.0,1.0,-1.965354800224304,1.965351700782776,3.1008075893623754e-06,1.5073859691619873,0.9468716382980348,0.9468716382980348,0.0,65.82078552246094,46.0,46409.546875,0.0,653.4020385742188,1.0,280.8999938964844,283.965087890625,296.1545104980469,299.09375,293.1499938964844,293.1499938964844,280.95001220703125,33727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340001106262207,1.0,0.0,0.0,3.609254837036133,3.6092779636383057,8.692173310009821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.9404296875,0.0,1471.4979248046875,1895.4371337890625,0.0,2785.71337890625,0.8967110514640808,1.0,0.0,3.0,1.0,0.0
18087360,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4311398863792419,0.3547943234443664,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8427721858024597,0.2364761680364608,0.2244701832532882,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8783732652664185,0.2682430744171142,0.1880072653293609,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.824878990650177,0.2206043154001236,0.2095716446638107,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.719016432762146,0.144177570939064,0.6523535251617432,285.0232849121094,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3809509277344,285.0182800292969,1.0,0.369079977273941,1.0,1.0,0.0,1.0,-1.9555373191833496,1.9555343389511108,3.07037657876208e-06,1.4997881650924685,0.9711703062057496,0.9711703062057496,0.0,62.524227142333984,34.0,46412.8671875,0.0,634.8329467773438,1.0,280.94219970703125,283.939697265625,296.16259765625,299.14422607421875,293.1499938964844,293.1499938964844,280.6499938964844,32303.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317306637763977,1.0,0.0,0.0,3.705867767333984,3.705891609191896,9.16374744974746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.17529296875,0.0,1568.133544921875,1895.4371337890625,0.0,2764.562255859375,0.9151058793067932,1.0,0.0,3.0,1.0,0.0
18087420,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.4450188279151916,0.3217122256755829,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8726850152015686,0.2386731207370758,0.2264231145381927,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.910268485546112,0.2697092294692993,0.1889878213405609,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8528692126274109,0.2225102484226226,0.2112459987401962,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7435157299041748,0.1458747386932373,0.6588817834854126,284.85565185546875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4430236816406,284.8634338378906,1.0,0.3586908876895904,1.0,1.0,0.0,1.0,-1.9291903972625728,1.9291874170303345,2.989569566125283e-06,1.4794166088104248,0.8237070441246033,0.8237070441246033,0.0,55.24623489379883,37.0,46276.30078125,0.0,591.0842895507812,1.0,280.6572265625,283.7945861816406,296.2139587402344,299.2623596191406,293.1499938964844,293.1499938964844,280.95001220703125,41735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84064120054245,1.0,0.0,0.0,3.517221450805664,3.517245292663574,8.254536965068837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7412109375,0.0,1431.7542724609375,1895.4371337890625,0.0,2847.70654296875,0.8801381587982178,1.0,0.0,3.0,1.0,0.0
18087480,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.4450188279151916,0.3217122256755829,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8726850152015686,0.2386731207370758,0.2264231145381927,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.910268485546112,0.2697092294692993,0.1889878213405609,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8528692126274109,0.2225102484226226,0.2112459987401962,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7435157299041748,0.1458747386932373,0.6588817834854126,284.85565185546875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4430236816406,284.8634338378906,1.0,0.3586908876895904,1.0,1.0,0.0,1.0,-1.9291903972625728,1.9291874170303345,2.989569566125283e-06,1.4794166088104248,0.8237070441246033,0.8237070441246033,0.0,55.24623489379883,37.0,46276.30078125,0.0,591.0842895507812,1.0,280.6572265625,283.7945861816406,296.2139587402344,299.2623596191406,293.1499938964844,293.1499938964844,280.95001220703125,41735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84064120054245,1.0,0.0,0.0,3.517221450805664,3.517245292663574,8.254536965068837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7412109375,0.0,1431.7542724609375,1895.4371337890625,0.0,2847.70654296875,0.8801381587982178,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4535745084285736,0.3081031441688537,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8869068026542664,0.2399881184101104,0.2274033576250076,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9263637065887452,0.2707100510597229,0.1894640177488327,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8662096858024597,0.2236591279506683,0.2120823711156845,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.755205512046814,0.1469425410032272,0.6625641584396362,285.00299072265625,284.95001220703125,296.79803466796875,293.1968994140625,296.7969665527344,297.484375,285.01470947265625,1.0,0.3551567494869232,1.0,1.0,0.0,1.0,-1.9200109243392944,1.920007944107056,2.961462996609044e-06,1.472150206565857,0.9131799936294556,0.9131799936294556,0.0,52.478515625,37.0,45538.7265625,0.0,575.3499145507812,1.0,280.8970031738281,283.95513916015625,296.1458435058594,299.0356750488281,293.1499938964844,293.1499938964844,280.95001220703125,35322.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317073583602905,1.0,0.0,0.0,3.547579050064087,3.5476019382476807,8.397644251090242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7451171875,0.0,1417.249267578125,1895.4371337890625,0.0,2764.34521484375,0.8847025036811829,1.0,0.0,3.0,1.0,0.0
18087600,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4627622961997986,0.2957099378108978,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9012808203697203,0.2415483444929123,0.2287207543849945,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9426388144493104,0.2719711661338806,0.1902263611555099,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8798804879188538,0.2250323295593261,0.2132292836904525,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7674320340156555,0.148251935839653,0.6676404476165771,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5291442871094,285.0039367675781,1.0,0.3523740768432617,1.0,1.0,0.0,1.0,-1.9150938987731927,1.915091037750244,2.9465038551279576e-06,1.4682817459106443,0.9380400776863098,0.9380400776863098,0.0,50.14036560058594,40.0,45607.33984375,0.0,564.1898193359375,1.0,280.9419860839844,283.93701171875,296.1568603515625,299.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,33055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270799517631531,1.0,0.0,0.0,3.6426281929016113,3.6426515579223633,8.853663189256622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.01611328125,0.0,1502.99462890625,1895.4371337890625,0.0,2721.27978515625,0.9013633131980896,1.0,0.0,3.0,1.0,0.0
18087660,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.4712042212486267,0.2854672968387604,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9147196412086488,0.2428882867097854,0.2300162613391876,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9563263058662416,0.2729340493679046,0.1909550577402115,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8921594023704529,0.2261988818645477,0.2143569886684417,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7786965370178223,0.1494636386632919,0.6729398369789124,284.8638610839844,284.95001220703125,296.834716796875,293.2058410644531,296.8336181640625,297.5699768066406,284.8497619628906,1.0,0.3504291772842407,1.0,1.0,0.0,1.0,-1.9129407405853271,1.9129377603530884,2.939972318927176e-06,1.4665918350219729,0.8410857915878296,0.8410857915878296,0.0,48.323848724365234,40.0,46260.0,0.0,556.7382202148438,1.0,280.6992492675781,283.7708435058594,296.2298889160156,299.3012084960937,293.1499938964844,293.1499938964844,280.6499938964844,37555.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330905437469482,1.0,0.0,0.0,3.611988067626953,3.6120119094848633,8.705343361725681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.49267578125,0.0,1502.80908203125,1895.4371337890625,0.0,2777.23388671875,0.8951757550239563,1.0,0.0,3.0,1.0,0.0
18087720,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.4795091450214386,0.2771477103233337,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9270361661911012,0.2441583424806594,0.2311762571334839,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9671013355255128,0.2737505137920379,0.1915096491575241,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9027052521705629,0.2272899001836776,0.2153510898351669,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.788643479347229,0.150651067495346,0.6780427694320679,284.8834533691406,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.609375,284.89227294921875,1.0,0.3490748107433319,1.0,1.0,0.0,1.0,-1.9123283624649048,1.912325382232666,2.9381133117567515e-06,1.466109037399292,0.8227584362030029,0.8227584362030029,0.0,46.92187881469727,60.0,45875.8046875,0.0,551.7395629882812,1.0,280.6581726074219,283.8282165527344,296.2252197265625,299.2327880859375,293.1499938964844,293.1499938964844,280.95001220703125,41025.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345975875854492,1.0,0.0,0.0,3.451921939849853,3.4519450664520264,7.950880558382778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.73828125,0.0,1359.32421875,1895.4371337890625,0.0,2791.28466796875,0.8659494519233704,1.0,0.0,3.0,1.0,0.0
18087780,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4943000376224518,0.281378298997879,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.926098108291626,0.2474607974290847,0.2340961992740631,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9649087190628052,0.2763098478317261,0.1931209862232208,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9016500115394592,0.2301736921072006,0.2178953289985656,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7893954515457153,0.153510645031929,0.6903087496757507,285.0531616210937,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67095947265625,285.0514831542969,1.0,0.354966938495636,1.0,1.0,0.0,1.0,-1.940605878829956,1.940602779388428,3.023876843144535e-06,1.4878569841384888,0.9706916213035583,0.9706916213035583,0.0,48.304935455322266,80.0,46104.43359375,0.0,576.5587768554688,1.0,280.9418640136719,283.9720458984375,296.1893615722656,299.12646484375,293.1499938964844,293.1499938964844,280.6499938964844,31479.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239730000495911,1.0,0.0,0.0,3.639114618301392,3.639137744903565,8.836590836835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.62841796875,0.0,1487.36865234375,1895.4371337890625,0.0,2692.4150390625,0.8995860815048218,1.0,0.0,3.0,1.0,0.0
18087840,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4943000376224518,0.281378298997879,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.926098108291626,0.2474607974290847,0.2340961992740631,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9649087190628052,0.2763098478317261,0.1931209862232208,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9016500115394592,0.2301736921072006,0.2178953289985656,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7893954515457153,0.153510645031929,0.6903087496757507,285.0531616210937,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67095947265625,285.0514831542969,1.0,0.354966938495636,1.0,1.0,0.0,1.0,-1.940605878829956,1.940602779388428,3.023876843144535e-06,1.4878569841384888,0.9706916213035583,0.9706916213035583,0.0,48.304935455322266,80.0,46104.43359375,0.0,576.5587768554688,1.0,280.9418640136719,283.9720458984375,296.1893615722656,299.12646484375,293.1499938964844,293.1499938964844,280.6499938964844,31479.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239730000495911,1.0,0.0,0.0,3.639114618301392,3.639137744903565,8.836590836835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.62841796875,0.0,1487.36865234375,1895.4371337890625,0.0,2692.4150390625,0.8995860815048218,1.0,0.0,3.0,1.0,0.0
18087900,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.499300867319107,0.2911941707134247,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9163697361946106,0.2490219175815582,0.2357427328824997,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9550514817237854,0.2774278223514557,0.194061666727066,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.893116295337677,0.2315271943807602,0.2193411141633987,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7827771306037903,0.1548474282026291,0.6970404386520386,284.9182434082031,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6834411621094,284.9053955078125,1.0,0.3606672585010528,1.0,1.0,0.0,1.0,-1.9653127193450928,1.9653096199035645,3.100272579104057e-06,1.5070765018463137,0.8964001536369324,0.8964001536369324,0.0,50.583961486816406,80.0,47436.53125,0.0,602.36767578125,1.0,280.6972045898437,283.8006591796875,296.27294921875,299.3894348144531,293.1499938964844,293.1499938964844,280.6499938964844,34451.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329461216926575,1.0,0.0,0.0,3.668586015701294,3.668609857559204,8.980296684057976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.365234375,0.0,1542.2957763671875,1895.4371337890625,0.0,2775.88818359375,0.9065427780151368,1.0,0.0,3.0,1.0,0.0
18087960,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.5024850368499756,0.3059407770633697,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9020321369171144,0.2504219114780426,0.2372085303068161,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9389694929122924,0.2783245742321014,0.19480662047863,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8798933029174805,0.2327238023281097,0.2206160128116607,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7719823122024536,0.1559936553239822,0.7030056715011597,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.68170166015625,284.9287414550781,1.0,0.3678619563579559,1.0,1.0,0.0,1.0,-1.994364619255066,1.994361400604248,3.19152695738012e-06,1.5297157764434814,0.883976936340332,0.883976936340332,0.0,53.92832946777344,100.0,47839.9296875,0.0,635.745361328125,1.0,280.65740966796875,283.8212280273437,296.2796936035156,299.3826904296875,293.1499938964844,293.1499938964844,280.95001220703125,37097.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384969830513,1.0,0.0,0.0,3.6087472438812256,3.608771085739136,8.689729042998806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.05419921875,0.0,1495.874755859375,1895.4371337890625,0.0,2827.675537109375,0.897118330001831,1.0,0.0,3.0,1.0,0.0
18088020,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.5058651566505432,0.3443441390991211,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8705811500549316,0.2539757192134857,0.2406198531389236,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.9012839794158936,0.281065821647644,0.1967180222272873,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8498080372810364,0.2358090132474899,0.2236046493053436,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.746885359287262,0.1585341840982437,0.7153950333595276,285.1422119140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6456604003906,285.146728515625,1.0,0.3859470188617706,1.0,1.0,0.0,1.0,-2.065333127975464,2.0653295516967773,3.420615257709869e-06,1.5850472450256348,1.0,1.0,0.0,63.180885314941406,118.0,48662.1328125,0.0,724.93359375,1.0,280.94305419921875,284.0154724121094,296.24755859375,299.3307800292969,293.1499938964844,293.1499938964844,280.6499938964844,32191.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836097776889801,1.0,0.0,0.0,3.780921697616577,3.7809462547302246,9.538688345855917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.45654296875,0.0,1654.2435302734375,1895.4371337890625,0.0,2805.279541015625,0.931757152080536,1.0,0.0,3.0,1.0,0.0
18088080,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.5058651566505432,0.3443441390991211,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8705811500549316,0.2539757192134857,0.2406198531389236,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.9012839794158936,0.281065821647644,0.1967180222272873,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8498080372810364,0.2358090132474899,0.2236046493053436,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.746885359287262,0.1585341840982437,0.7153950333595276,285.1422119140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6456604003906,285.146728515625,1.0,0.3859470188617706,1.0,1.0,0.0,1.0,-2.065333127975464,2.0653295516967773,3.420615257709869e-06,1.5850472450256348,1.0,1.0,0.0,63.180885314941406,118.0,48662.1328125,0.0,724.93359375,1.0,280.94305419921875,284.0154724121094,296.24755859375,299.3307800292969,293.1499938964844,293.1499938964844,280.6499938964844,32191.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836097776889801,1.0,0.0,0.0,3.780921697616577,3.7809462547302246,9.538688345855917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.45654296875,0.0,1654.2435302734375,1895.4371337890625,0.0,2805.279541015625,0.931757152080536,1.0,0.0,3.0,1.0,0.0
18088140,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.5038736462593079,0.3897408246994018,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8402630686759949,0.2572455704212188,0.244264468550682,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8671481609344482,0.2833874225616455,0.1987928003072738,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.821060299873352,0.2386236935853958,0.2268124520778656,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7224562764167786,0.1606498062610626,0.7275644540786743,285.0080871582031,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5748596191406,285.0108337402344,1.0,0.4069255292415619,1.0,1.0,0.0,1.0,-2.1451847553253174,2.145180940628052,3.688950982905226e-06,1.6474440097808838,1.0,1.0,0.0,75.24034118652344,136.0,51323.3828125,0.0,838.2713012695312,1.0,280.6578063964844,283.8299255371094,296.3287353515625,299.63677978515625,293.1499938964844,293.1499938964844,280.3500061035156,33706.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562977313995361,1.0,0.0,0.0,3.8670637607574463,3.867089509963989,9.978285788747598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2431640625,0.0,1770.15673828125,1895.4371337890625,0.0,2994.287841796875,0.9524152278900146,1.0,0.0,3.0,1.0,0.0
18088200,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.5038736462593079,0.3897408246994018,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8402630686759949,0.2572455704212188,0.244264468550682,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8671481609344482,0.2833874225616455,0.1987928003072738,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.821060299873352,0.2386236935853958,0.2268124520778656,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7224562764167786,0.1606498062610626,0.7275644540786743,285.0080871582031,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5748596191406,285.0108337402344,1.0,0.4069255292415619,1.0,1.0,0.0,1.0,-2.1451847553253174,2.145180940628052,3.688950982905226e-06,1.6474440097808838,1.0,1.0,0.0,75.24034118652344,136.0,51323.3828125,0.0,838.2713012695312,1.0,280.6578063964844,283.8299255371094,296.3287353515625,299.63677978515625,293.1499938964844,293.1499938964844,280.3500061035156,33706.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562977313995361,1.0,0.0,0.0,3.8670637607574463,3.867089509963989,9.978285788747598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2431640625,0.0,1770.15673828125,1895.4371337890625,0.0,2994.287841796875,0.9524152278900146,1.0,0.0,3.0,1.0,0.0
18088260,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.4968388974666595,0.4400670230388641,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8121371865272522,0.2600264549255371,0.2474378943443298,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8359441161155701,0.2850840091705322,0.2003923058509826,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7917368412017822,0.2409606128931045,0.2295699417591095,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6964334845542908,0.1621735692024231,0.737184464931488,284.917724609375,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47216796875,284.9244689941406,1.0,0.4294919073581695,1.0,1.0,0.0,1.0,-2.22623348236084,2.226229667663574,3.972515514760744e-06,1.710778832435608,0.939649224281311,0.939649224281311,0.0,89.9358139038086,124.0,53708.98046875,0.0,970.791259765625,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8105163574219,293.1499938964844,293.1499938964844,280.04998779296875,36896.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753746747970581,1.0,0.0,0.0,3.835425138473511,3.835451126098633,9.815677231017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5703125,0.0,1756.458984375,1895.4371337890625,0.0,3173.22021484375,0.947735071182251,1.0,0.0,3.0,1.0,0.0
18088320,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.4968388974666595,0.4400670230388641,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8121371865272522,0.2600264549255371,0.2474378943443298,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8359441161155701,0.2850840091705322,0.2003923058509826,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7917368412017822,0.2409606128931045,0.2295699417591095,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6964334845542908,0.1621735692024231,0.737184464931488,284.917724609375,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47216796875,284.9244689941406,1.0,0.4294919073581695,1.0,1.0,0.0,1.0,-2.22623348236084,2.226229667663574,3.972515514760744e-06,1.710778832435608,0.939649224281311,0.939649224281311,0.0,89.9358139038086,124.0,53708.98046875,0.0,970.791259765625,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8105163574219,293.1499938964844,293.1499938964844,280.04998779296875,36896.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753746747970581,1.0,0.0,0.0,3.835425138473511,3.835451126098633,9.815677231017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5703125,0.0,1756.458984375,1895.4371337890625,0.0,3173.22021484375,0.947735071182251,1.0,0.0,3.0,1.0,0.0
18088380,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9797986745834352,0.4922597408294678,0.443669319152832,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7921784520149231,0.2626855373382568,0.2503711581230163,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8158019185066223,0.2866633534431457,0.20180244743824,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7719358801841736,0.2431530803442001,0.2320712059736251,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.678253710269928,0.1634995490312576,0.745186984539032,284.8763732910156,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3968811035156,284.8843688964844,1.0,0.4402702450752258,1.0,1.0,0.0,1.0,-2.2487146854400635,2.2487106323242188,4.054715645906981e-06,1.7292497158050537,0.8534786701202393,0.8534786701202393,0.0,101.28221893310548,112.0,54531.79296875,0.0,1036.8587646484375,1.0,280.05694580078125,283.6396789550781,296.32110595703125,299.873291015625,293.1499938964844,293.1499938964844,280.3500061035156,41218.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886717557907104,1.0,0.0,0.0,3.631739377975464,3.6317641735076895,8.800810178399843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.41259765625,0.0,1551.799560546875,1895.4371337890625,0.0,3297.783447265625,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
18088440,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9797986745834352,0.4922597408294678,0.443669319152832,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7921784520149231,0.2626855373382568,0.2503711581230163,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8158019185066223,0.2866633534431457,0.20180244743824,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7719358801841736,0.2431530803442001,0.2320712059736251,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.678253710269928,0.1634995490312576,0.745186984539032,284.8763732910156,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3968811035156,284.8843688964844,1.0,0.4402702450752258,1.0,1.0,0.0,1.0,-2.2487146854400635,2.2487106323242188,4.054715645906981e-06,1.7292497158050537,0.8534786701202393,0.8534786701202393,0.0,101.28221893310548,112.0,54531.79296875,0.0,1036.8587646484375,1.0,280.05694580078125,283.6396789550781,296.32110595703125,299.873291015625,293.1499938964844,293.1499938964844,280.3500061035156,41218.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886717557907104,1.0,0.0,0.0,3.631739377975464,3.6317641735076895,8.800810178399843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.41259765625,0.0,1551.799560546875,1895.4371337890625,0.0,3297.783447265625,0.9059740900993348,1.0,0.0,3.0,1.0,0.0
18088500,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9761738777160645,0.49367156624794,0.4439865350723266,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7902659773826599,0.264378011226654,0.2518501281738281,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8133888840675354,0.287899762392044,0.2025458216667175,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7699673175811768,0.2445813864469528,0.233315497636795,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6764029264450073,0.1644509136676788,0.7490879893302917,285.031982421875,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3927917480469,285.041015625,1.0,0.4428132474422455,1.0,1.0,0.0,1.0,-2.257671356201172,2.257667303085327,4.087060460733483e-06,1.7362290620803833,0.9574037194252014,0.9574037194252014,0.0,103.33043670654295,112.0,54093.9921875,0.0,1054.207763671875,1.0,280.3019104003906,283.7993469238281,296.25421142578125,299.6593322753906,293.1499938964844,293.1499938964844,280.3500061035156,34565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826196789741516,1.0,0.0,0.0,3.686742067337036,3.686766147613525,9.069405564332556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.14599609375,0.0,1563.5885009765625,1895.4371337890625,0.0,3241.1259765625,0.9149068593978882,1.0,0.0,3.0,1.0,0.0
