time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9783175587654114,0.4959388375282287,0.4456939697265625,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7930058240890503,0.2662809193134308,0.253553956747055,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8154888153076172,0.2893734574317932,0.2035017162561416,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7724416255950928,0.2462075501680374,0.2347631007432937,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6787150502204895,0.1656101942062378,0.7538119554519653,285.04412841796875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3968811035156,285.04278564453125,1.0,0.4441939890384674,1.0,1.0,0.0,1.0,-2.270327568054199,2.2703235149383545,4.133157290198142e-06,1.746182918548584,0.9970327019691468,0.9970327019691468,0.0,103.2456512451172,100.0,54519.02734375,0.0,1067.2369384765625,1.0,280.3432006835937,283.7916564941406,296.26544189453125,299.7305603027344,293.1499938964844,293.1499938964844,280.04998779296875,32603.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810614347457886,1.0,0.0,0.0,3.7805428504943848,3.780567407608032,9.53677613324544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0390625,0.0,1656.9881591796875,1895.4371337890625,0.0,3226.527099609375,0.9322786927223206,1.0,0.0,3.0,1.0,0.0
18088620,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9890953898429872,0.4993314445018768,0.4488325119018554,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8048745393753052,0.2695583999156952,0.2566244006156921,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8255085945129395,0.2915698587894439,0.2050630748271942,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7835996747016907,0.2489626258611679,0.2373354882001876,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6892118453979492,0.1677245795726776,0.7627823948860168,284.9034729003906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39361572265625,284.9082946777344,1.0,0.4441893398761749,1.0,1.0,0.0,1.0,-2.29353141784668,2.293527364730835,4.21867162003764e-06,1.76459538936615,0.8945730924606323,0.8945730924606323,0.0,99.7480239868164,88.0,55730.859375,0.0,1078.3770751953125,1.0,280.0562744140625,283.6358337402344,296.3284606933594,299.9358825683594,293.1499938964844,293.1499938964844,280.3500061035156,38039.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924912214279175,1.0,0.0,0.0,3.7173707485198975,3.717395782470703,9.220723882208404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.953125,0.0,1624.9599609375,1895.4371337890625,0.0,3333.4970703125,0.9218653440475464,1.0,0.0,3.0,1.0,0.0
18088680,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9890953898429872,0.4993314445018768,0.4488325119018554,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8048745393753052,0.2695583999156952,0.2566244006156921,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8255085945129395,0.2915698587894439,0.2050630748271942,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7835996747016907,0.2489626258611679,0.2373354882001876,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6892118453979492,0.1677245795726776,0.7627823948860168,284.9034729003906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.39361572265625,284.9082946777344,1.0,0.4441893398761749,1.0,1.0,0.0,1.0,-2.29353141784668,2.293527364730835,4.21867162003764e-06,1.76459538936615,0.8945730924606323,0.8945730924606323,0.0,99.7480239868164,88.0,55730.859375,0.0,1078.3770751953125,1.0,280.0562744140625,283.6358337402344,296.3284606933594,299.9358825683594,293.1499938964844,293.1499938964844,280.3500061035156,38039.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924912214279175,1.0,0.0,0.0,3.7173707485198975,3.717395782470703,9.220723882208404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.953125,0.0,1624.9599609375,1895.4371337890625,0.0,3333.4970703125,0.9218653440475464,1.0,0.0,3.0,1.0,0.0
18088740,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5049211382865906,0.4433721303939819,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8228533267974854,0.2734978795051574,0.2598327994346618,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8421647548675537,0.2945192158222198,0.2067134827375412,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8018509149551392,0.2523158192634582,0.2400116175413131,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7061758637428284,0.1703614890575409,0.772465705871582,285.0726623535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073486328125,285.072021484375,1.0,0.4414966106414795,1.0,1.0,0.0,1.0,-2.312115430831909,2.3121111392974854,4.287293450033758e-06,1.779039978981018,1.0,1.0,0.0,93.41569519042967,76.0,55530.9375,0.0,1071.4281005859375,1.0,280.3435363769531,283.79766845703125,296.2914428710937,299.8216857910156,293.1499938964844,293.1499938964844,280.04998779296875,33250.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863571286201477,1.0,0.0,0.0,3.842028379440308,3.842053651809693,9.849504749581683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.3232421875,0.0,1735.8316650390625,1895.4371337890625,0.0,3276.123779296875,0.9463546872138976,1.0,0.0,3.0,1.0,0.0
18088800,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5049211382865906,0.4433721303939819,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8228533267974854,0.2734978795051574,0.2598327994346618,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8421647548675537,0.2945192158222198,0.2067134827375412,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8018509149551392,0.2523158192634582,0.2400116175413131,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7061758637428284,0.1703614890575409,0.772465705871582,285.0726623535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073486328125,285.072021484375,1.0,0.4414966106414795,1.0,1.0,0.0,1.0,-2.312115430831909,2.3121111392974854,4.287293450033758e-06,1.779039978981018,1.0,1.0,0.0,93.41569519042967,76.0,55530.9375,0.0,1071.4281005859375,1.0,280.3435363769531,283.79766845703125,296.2914428710937,299.8216857910156,293.1499938964844,293.1499938964844,280.04998779296875,33250.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863571286201477,1.0,0.0,0.0,3.842028379440308,3.842053651809693,9.849504749581683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.3232421875,0.0,1735.8316650390625,1895.4371337890625,0.0,3276.123779296875,0.9463546872138976,1.0,0.0,3.0,1.0,0.0
18088860,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.5103780627250671,0.4306027591228485,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8325507044792175,0.2757890820503235,0.2620412111282348,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8515961766242981,0.296073853969574,0.2078746408224105,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8118665814399719,0.2542439699172973,0.2418679594993591,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7154273986816406,0.1719643324613571,0.7794971466064453,284.8890991210937,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4261779785156,284.8825988769531,1.0,0.4380335807800293,1.0,1.0,0.0,1.0,-2.306736946105957,2.306732654571533,4.268513293936849e-06,1.775503396987915,0.9235091805458068,0.9235091805458068,0.0,89.9698257446289,76.0,56483.73828125,0.0,1054.3172607421875,1.0,280.0764465332031,283.5914611816406,296.3573608398437,300.048583984375,293.1499938964844,293.1499938964844,280.04998779296875,36205.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955609798431396,1.0,0.0,0.0,3.846979856491089,3.847005844116211,9.874909210338956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.029296875,0.0,1765.1795654296875,1895.4371337890625,0.0,3362.171875,0.9480992555618286,1.0,0.0,3.0,1.0,0.0
18088920,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.5139328241348267,0.4235932230949402,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8378920555114746,0.2769553959369659,0.2631056904792785,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.856793224811554,0.2967850267887115,0.2083518505096435,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8170931935310364,0.2552093267440796,0.2427445501089096,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7202256917953491,0.1727971136569976,0.7830008268356323,284.8898620605469,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.43853759765625,284.8902587890625,1.0,0.4356258511543274,1.0,1.0,0.0,1.0,-2.301137924194336,2.301133632659912,4.246207936375868e-06,1.7702354192733765,0.908248007297516,0.908248007297516,0.0,87.98977661132812,64.0,56263.921875,0.0,1042.536865234375,1.0,280.0564880371094,283.6006164550781,296.347900390625,300.0057067871094,293.1499938964844,293.1499938964844,279.75,37987.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972198963165283,1.0,0.0,0.0,3.7950479984283447,3.795073747634888,9.610098459233996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3095703125,0.0,1716.072265625,1895.4371337890625,0.0,3377.656005859375,0.9389331340789796,1.0,0.0,3.0,1.0,0.0
18088980,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5270514488220215,0.3931949734687805,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8611089587211609,0.2802865207195282,0.2658814489841461,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8800222277641296,0.2988385558128357,0.2095085829496383,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8387094140052795,0.2579582035541534,0.2449842691421508,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7397139072418213,0.1752359122037887,0.7922074198722839,284.876953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4951171875,284.8807678222656,1.0,0.4277134537696838,1.0,1.0,0.0,1.0,-2.287724733352661,2.2877204418182373,4.199607246846426e-06,1.7613688707351685,0.823471188545227,0.823471188545227,0.0,80.28707885742188,67.0,56063.61328125,0.0,996.3021240234376,1.0,279.75836181640625,283.5914306640625,296.3331298828125,299.9864807128906,293.1499938964844,293.1499938964844,280.04998779296875,42133.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901662826538086,1.0,0.0,0.0,3.4946091175079346,3.4946327209472656,8.148741130753479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.892578125,0.0,1411.001953125,1895.4371337890625,0.0,3419.079833984375,0.8771803379058838,1.0,0.0,3.0,1.0,0.0
18089040,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5270514488220215,0.3931949734687805,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8611089587211609,0.2802865207195282,0.2658814489841461,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8800222277641296,0.2988385558128357,0.2095085829496383,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8387094140052795,0.2579582035541534,0.2449842691421508,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7397139072418213,0.1752359122037887,0.7922074198722839,284.876953125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4951171875,284.8807678222656,1.0,0.4277134537696838,1.0,1.0,0.0,1.0,-2.287724733352661,2.2877204418182373,4.199607246846426e-06,1.7613688707351685,0.823471188545227,0.823471188545227,0.0,80.28707885742188,67.0,56063.61328125,0.0,996.3021240234376,1.0,279.75836181640625,283.5914306640625,296.3331298828125,299.9864807128906,293.1499938964844,293.1499938964844,280.04998779296875,42133.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901662826538086,1.0,0.0,0.0,3.4946091175079346,3.4946327209472656,8.148741130753479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.892578125,0.0,1411.001953125,1895.4371337890625,0.0,3419.079833984375,0.8771803379058838,1.0,0.0,3.0,1.0,0.0
18089100,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.5354276299476624,0.3811272978782654,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.871936559677124,0.2823647260665893,0.2675575911998749,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8906428217887878,0.3003550767898559,0.2103319615125656,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8485651016235352,0.2597091495990753,0.2463660836219787,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7487250566482544,0.1767797023057937,0.7979567050933838,285.0083312988281,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.53729248046875,285.01568603515625,1.0,0.425358384847641,1.0,1.0,0.0,1.0,-2.284782886505127,2.2847788333892822,4.188775164948311e-06,1.75905442237854,0.9064035415649414,0.9064035415649414,0.0,77.42820739746094,67.0,55387.91015625,0.0,982.140625,1.0,279.998291015625,283.7353820800781,296.2785339355469,299.7683410644531,293.1499938964844,293.1499938964844,280.04998779296875,35450.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930346965789795,1.0,0.0,0.0,3.5348503589630127,3.5348732471466064,8.337491408383357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.96826171875,0.0,1404.8082275390625,1895.4371337890625,0.0,3338.575927734375,0.8818448781967163,1.0,0.0,3.0,1.0,0.0
18089160,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5439661145210266,0.3707166910171509,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8823544383049011,0.2845979928970337,0.2695272862911224,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9007286429405212,0.3020366430282593,0.2114046514034271,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8580905199050903,0.2616054117679596,0.2480214387178421,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7575673460960388,0.1784828156232834,0.8048867583274841,285.003662109375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.58026123046875,285.0014953613281,1.0,0.4238407909870147,1.0,1.0,0.0,1.0,-2.2862398624420166,2.2862355709075928,4.194267603452317e-06,1.7602747678756714,0.9239819049835204,0.9239819049835204,0.0,75.15567016601562,70.0,55595.1484375,0.0,974.7890014648438,1.0,280.0418701171875,283.717041015625,296.2974548339844,299.8343505859375,293.1499938964844,293.1499938964844,279.75,33519.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889361560344696,1.0,0.0,0.0,3.617067575454712,3.6170907020568848,8.729844580557256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7685546875,0.0,1478.447998046875,1895.4371337890625,0.0,3304.236572265625,0.8959330916404724,1.0,0.0,3.0,1.0,0.0
18089220,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5592564940452576,0.3557345867156982,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8991188406944275,0.2885314226150512,0.2732314169406891,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9172991514205932,0.3046749830245971,0.2132741659879684,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735637664794922,0.2648959159851074,0.2511164247989654,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723780274391174,0.1816260516643524,0.8186668157577515,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6439514160156,284.9205322265625,1.0,0.4228439629077911,1.0,1.0,0.0,1.0,-2.2952046394348145,2.29520034790039,4.227989848004654e-06,1.7676926851272583,0.8426258563995361,0.8426258563995361,0.0,72.21763610839844,73.0,56212.015625,0.0,972.5186767578124,1.0,279.7580871582031,283.62384033203125,296.3636474609375,300.0027770996094,293.1499938964844,293.1499938964844,280.04998779296875,39090.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962728977203369,1.0,0.0,0.0,3.473760843276977,3.473783731460572,8.0518032063992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.2294921875,0.0,1367.7978515625,1895.4371337890625,0.0,3368.817626953125,0.869405210018158,1.0,0.0,3.0,1.0,0.0
18089280,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5592564940452576,0.3557345867156982,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8991188406944275,0.2885314226150512,0.2732314169406891,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9172991514205932,0.3046749830245971,0.2132741659879684,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735637664794922,0.2648959159851074,0.2511164247989654,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723780274391174,0.1816260516643524,0.8186668157577515,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6439514160156,284.9205322265625,1.0,0.4228439629077911,1.0,1.0,0.0,1.0,-2.2952046394348145,2.29520034790039,4.227989848004654e-06,1.7676926851272583,0.8426258563995361,0.8426258563995361,0.0,72.21763610839844,73.0,56212.015625,0.0,972.5186767578124,1.0,279.7580871582031,283.62384033203125,296.3636474609375,300.0027770996094,293.1499938964844,293.1499938964844,280.04998779296875,39090.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962728977203369,1.0,0.0,0.0,3.473760843276977,3.473783731460572,8.0518032063992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.2294921875,0.0,1367.7978515625,1895.4371337890625,0.0,3368.817626953125,0.869405210018158,1.0,0.0,3.0,1.0,0.0
18089340,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.5744544863700867,0.3455670177936554,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9132330417633056,0.2930706143379211,0.2772479057312011,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.931229293346405,0.3080035746097564,0.2153788357973098,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8862289786338806,0.2687298357486725,0.2544853985309601,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.784857451915741,0.1851905137300491,0.8336391448974609,285.0352478027344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7008056640625,285.0323791503906,1.0,0.4240268170833587,1.0,1.0,0.0,1.0,-2.312368869781494,2.3123645782470703,4.292519861337496e-06,1.7816497087478638,0.9620253443717957,0.9620253443717957,0.0,70.64915466308594,91.0,56295.26171875,0.0,984.07958984375,1.0,280.0421142578125,283.7303771972656,296.34228515625,299.9142761230469,293.1499938964844,293.1499938964844,279.75,31925.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888629674911499,1.0,0.0,0.0,3.651399850845337,3.651423215866089,8.896354870557843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.3798828125,0.0,1504.23095703125,1895.4371337890625,0.0,3297.39013671875,0.90247243642807,1.0,0.0,3.0,1.0,0.0
18089400,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.5744544863700867,0.3455670177936554,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9132330417633056,0.2930706143379211,0.2772479057312011,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.931229293346405,0.3080035746097564,0.2153788357973098,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8862289786338806,0.2687298357486725,0.2544853985309601,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.784857451915741,0.1851905137300491,0.8336391448974609,285.0352478027344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7008056640625,285.0323791503906,1.0,0.4240268170833587,1.0,1.0,0.0,1.0,-2.312368869781494,2.3123645782470703,4.292519861337496e-06,1.7816497087478638,0.9620253443717957,0.9620253443717957,0.0,70.64915466308594,91.0,56295.26171875,0.0,984.07958984375,1.0,280.0421142578125,283.7303771972656,296.34228515625,299.9142761230469,293.1499938964844,293.1499938964844,279.75,31925.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888629674911499,1.0,0.0,0.0,3.651399850845337,3.651423215866089,8.896354870557843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.3798828125,0.0,1504.23095703125,1895.4371337890625,0.0,3297.39013671875,0.90247243642807,1.0,0.0,3.0,1.0,0.0
18089460,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.58602374792099,0.3546997308731079,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9093042612075806,0.2971345484256744,0.2813019156455993,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9252545833587646,0.3106933534145355,0.217448353767395,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823724389076233,0.2721190750598907,0.257897675037384,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827982902526855,0.1884456872940063,0.8491228222846985,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7210998535156,284.92999267578125,1.0,0.4326269328594208,1.0,1.0,0.0,1.0,-2.3533706665039062,2.3533663749694824,4.446329057827825e-06,1.813650369644165,0.8791791200637817,0.8791791200637817,0.0,73.81205749511719,109.0,57777.8828125,0.0,1039.984375,1.0,279.75738525390625,283.6014709472656,296.41033935546875,300.1351928710937,293.1499938964844,293.1499938964844,280.04998779296875,37365.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998643755912781,1.0,0.0,0.0,3.589404344558716,3.589427947998047,8.596824159212701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.15283203125,0.0,1476.8399658203125,1895.4371337890625,0.0,3402.320068359375,0.8933690786361694,1.0,0.0,3.0,1.0,0.0
18089520,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.58602374792099,0.3546997308731079,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9093042612075806,0.2971345484256744,0.2813019156455993,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9252545833587646,0.3106933534145355,0.217448353767395,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823724389076233,0.2721190750598907,0.257897675037384,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827982902526855,0.1884456872940063,0.8491228222846985,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7210998535156,284.92999267578125,1.0,0.4326269328594208,1.0,1.0,0.0,1.0,-2.3533706665039062,2.3533663749694824,4.446329057827825e-06,1.813650369644165,0.8791791200637817,0.8791791200637817,0.0,73.81205749511719,109.0,57777.8828125,0.0,1039.984375,1.0,279.75738525390625,283.6014709472656,296.41033935546875,300.1351928710937,293.1499938964844,293.1499938964844,280.04998779296875,37365.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998643755912781,1.0,0.0,0.0,3.589404344558716,3.589427947998047,8.596824159212701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.15283203125,0.0,1476.8399658203125,1895.4371337890625,0.0,3402.320068359375,0.8933690786361694,1.0,0.0,3.0,1.0,0.0
18089580,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.5937607288360596,0.3782789707183838,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8939829468727112,0.3018756210803985,0.2857434153556824,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9066891670227052,0.3141900897026062,0.2198330014944076,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8676231503486633,0.2761210203170776,0.2616623342037201,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7708467245101929,0.1919978857040405,0.865437924861908,285.0970764160156,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7081604003906,285.0989990234375,1.0,0.4464805126190185,1.0,1.0,0.0,1.0,-2.414003849029541,2.413999319076538,4.67887002741918e-06,1.860911130905152,1.0,1.0,0.0,80.852783203125,112.0,58532.7578125,0.0,1135.6861572265625,1.0,280.0428466796875,283.7525939941406,296.38885498046875,300.0859069824219,293.1499938964844,293.1499938964844,279.75,31999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964946866035461,1.0,0.0,0.0,3.769425392150879,3.7694499492645264,9.480770017944452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.4404296875,0.0,1639.2257080078125,1895.4371337890625,0.0,3370.888427734375,0.9290217161178588,1.0,0.0,3.0,1.0,0.0
18089640,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.5937607288360596,0.3782789707183838,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8939829468727112,0.3018756210803985,0.2857434153556824,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9066891670227052,0.3141900897026062,0.2198330014944076,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8676231503486633,0.2761210203170776,0.2616623342037201,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7708467245101929,0.1919978857040405,0.865437924861908,285.0970764160156,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7081604003906,285.0989990234375,1.0,0.4464805126190185,1.0,1.0,0.0,1.0,-2.414003849029541,2.413999319076538,4.67887002741918e-06,1.860911130905152,1.0,1.0,0.0,80.852783203125,112.0,58532.7578125,0.0,1135.6861572265625,1.0,280.0428466796875,283.7525939941406,296.38885498046875,300.0859069824219,293.1499938964844,293.1499938964844,279.75,31999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964946866035461,1.0,0.0,0.0,3.769425392150879,3.7694499492645264,9.480770017944452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.4404296875,0.0,1639.2257080078125,1895.4371337890625,0.0,3370.888427734375,0.9290217161178588,1.0,0.0,3.0,1.0,0.0
18089700,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.5960192084312439,0.3887326717376709,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8881367444992065,0.3041111826896667,0.2880775034427643,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8999449610710144,0.3157618045806885,0.221117690205574,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8619615435600281,0.2780036628246307,0.2636523246765136,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7662832736968994,0.1936393529176712,0.8737365007400513,284.9725646972656,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6882019042969,284.9617614746094,1.0,0.4526616334915161,1.0,1.0,0.0,1.0,-2.4432826042175293,2.443277835845948,4.793778771272628e-06,1.883949279785156,0.9788841605186462,0.9788841605186462,0.0,84.1842041015625,112.0,60260.1640625,0.0,1183.217529296875,1.0,279.7942199707031,283.58447265625,296.45611572265625,300.36578369140625,293.1499938964844,293.1499938964844,279.75,33145.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060333967208862,1.0,0.0,0.0,3.8171346187591553,3.817159652709961,9.722282356960932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8212890625,0.0,1704.8460693359375,1895.4371337890625,0.0,3459.75634765625,0.9404131174087524,1.0,0.0,3.0,1.0,0.0
18089760,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5976312160491943,0.3986120223999023,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8826718330383301,0.3060810565948486,0.2901141345500946,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8936318159103394,0.3170234262943268,0.2221390455961227,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8567042946815491,0.2796435356140136,0.2653714716434479,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7619920969009399,0.1950589120388031,0.8809199929237366,284.94610595703125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6635437011719,284.94854736328125,1.0,0.4584658145904541,1.0,1.0,0.0,1.0,-2.469524621963501,2.469519853591919,4.8978504310071e-06,1.90452241897583,0.9608518481254578,0.9608518481254578,0.0,87.35328674316406,115.0,60823.52734375,0.0,1227.48974609375,1.0,279.7562866210937,283.56085205078125,296.45806884765625,300.370361328125,293.1499938964844,293.1499938964844,279.45001220703125,34935.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119663834571838,1.0,0.0,0.0,3.820122003555298,3.8201475143432617,9.737506161400231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.349609375,0.0,1722.4681396484375,1895.4371337890625,0.0,3514.84375,0.9426195025444032,1.0,0.0,3.0,1.0,0.0
18089820,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6002374887466431,0.4166813492774963,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8732786178588867,0.3098529279232025,0.2938549220561981,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8825690746307373,0.3193840980529785,0.2239142060279846,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8477084636688232,0.2827651798725128,0.2685018181800842,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545420527458191,0.1976634860038757,0.8936352133750916,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6158142089844,284.906982421875,1.0,0.4690272808074951,1.0,1.0,0.0,1.0,-2.51690411567688,2.5168991088867188,5.088644684292376e-06,1.9416598081588743,0.8860737085342407,0.8860737085342407,0.0,93.30423736572266,118.0,62283.80859375,0.0,1310.6143798828125,1.0,279.45684814453125,283.4864501953125,296.45867919921875,300.4791564941406,293.1499938964844,293.1499938964844,279.75,38830.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239025712013244,1.0,0.0,0.0,3.6905031204223633,3.69052791595459,9.087918328987145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.22265625,0.0,1600.110107421875,1895.4371337890625,0.0,3625.12939453125,0.9172486066818236,1.0,0.0,3.0,1.0,0.0
18089880,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6002374887466431,0.4166813492774963,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8732786178588867,0.3098529279232025,0.2938549220561981,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8825690746307373,0.3193840980529785,0.2239142060279846,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8477084636688232,0.2827651798725128,0.2685018181800842,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545420527458191,0.1976634860038757,0.8936352133750916,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6158142089844,284.906982421875,1.0,0.4690272808074951,1.0,1.0,0.0,1.0,-2.51690411567688,2.5168991088867188,5.088644684292376e-06,1.9416598081588743,0.8860737085342407,0.8860737085342407,0.0,93.30423736572266,118.0,62283.80859375,0.0,1310.6143798828125,1.0,279.45684814453125,283.4864501953125,296.45867919921875,300.4791564941406,293.1499938964844,293.1499938964844,279.75,38830.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239025712013244,1.0,0.0,0.0,3.6905031204223633,3.69052791595459,9.087918328987145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.22265625,0.0,1600.110107421875,1895.4371337890625,0.0,3625.12939453125,0.9172486066818236,1.0,0.0,3.0,1.0,0.0
18089940,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6047200560569763,0.4302885830402374,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8681652545928955,0.3145924806594848,0.29819455742836,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8760538697242737,0.3229074478149414,0.2262414842844009,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8427207469940186,0.2867847084999084,0.2721813023090362,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7505484819412231,0.2008632868528366,0.9077597856521606,285.0776062011719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5929870605469,285.0790710449219,1.0,0.4785997867584228,1.0,1.0,0.0,1.0,-2.562654733657837,2.5626492500305176,5.276329829939641e-06,1.977481245994568,1.0,1.0,0.0,98.27918243408205,121.0,62640.39453125,0.0,1390.27783203125,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.3894958496094,293.1499938964844,293.1499938964844,279.45001220703125,33078.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196746945381165,1.0,0.0,0.0,3.83225154876709,3.8322768211364746,9.799440476854215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9873046875,0.0,1722.591552734375,1895.4371337890625,0.0,3586.15576171875,0.9439905881881714,1.0,0.0,3.0,1.0,0.0
18090000,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6047200560569763,0.4302885830402374,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8681652545928955,0.3145924806594848,0.29819455742836,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8760538697242737,0.3229074478149414,0.2262414842844009,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8427207469940186,0.2867847084999084,0.2721813023090362,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7505484819412231,0.2008632868528366,0.9077597856521606,285.0776062011719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5929870605469,285.0790710449219,1.0,0.4785997867584228,1.0,1.0,0.0,1.0,-2.562654733657837,2.5626492500305176,5.276329829939641e-06,1.977481245994568,1.0,1.0,0.0,98.27918243408205,121.0,62640.39453125,0.0,1390.27783203125,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.3894958496094,293.1499938964844,293.1499938964844,279.45001220703125,33078.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196746945381165,1.0,0.0,0.0,3.83225154876709,3.8322768211364746,9.799440476854215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9873046875,0.0,1722.591552734375,1895.4371337890625,0.0,3586.15576171875,0.9439905881881714,1.0,0.0,3.0,1.0,0.0
18090060,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.6071749329566956,0.438315212726593,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8657033443450928,0.3173952102661133,0.3011849522590637,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8726881146430969,0.3248032927513122,0.2278514057397842,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8402806520462036,0.2891302704811096,0.2747259736061096,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7486801147460938,0.2027416229248047,0.917517364025116,284.9270324707031,284.95001220703125,297.5743103027344,293.4351501464844,297.57354736328125,297.5743103027344,284.92547607421875,1.0,0.4847117364406585,1.0,1.0,0.0,1.0,-2.592613220214844,2.5926077365875244,5.40133987669833e-06,2.001060009002685,0.9518004655838012,0.9518004655838012,0.0,101.38795471191406,121.0,64370.7265625,0.0,1443.204345703125,1.0,279.47100830078125,283.465087890625,296.48956298828125,300.65380859375,293.1499938964844,293.1499938964844,279.45001220703125,35309.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299225211143494,1.0,0.0,0.0,3.855045318603516,3.8550710678100586,9.916359431372257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0107421875,0.0,1768.022216796875,1895.4371337890625,0.0,3680.430908203125,0.94999361038208,1.0,0.0,3.0,1.0,0.0
18090120,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.6080068945884705,0.4425025284290313,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8640695214271545,0.3185120522975921,0.302340567111969,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.870601236820221,0.3254769742488861,0.2283976078033447,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.838689386844635,0.2900369167327881,0.2756849527359009,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7473610639572144,0.2034434378147125,0.9211688041687012,284.9338684082031,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5632019042969,284.9366760253906,1.0,0.4874321520328522,1.0,1.0,0.0,1.0,-2.605231523513794,2.6052260398864746,5.454523488879204e-06,2.011035919189453,0.9519158601760864,0.9519158601760864,0.0,102.9259262084961,124.0,64608.30859375,0.0,1466.846435546875,1.0,279.4560546875,283.4707946777344,296.4842834472656,300.640869140625,293.1499938964844,293.1499938964844,279.1499938964844,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932159662246704,1.0,0.0,0.0,3.844603300094605,3.844629287719727,9.86271288638818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.1474609375,0.0,1760.321044921875,1895.4371337890625,0.0,3700.921142578125,0.9488673210144044,1.0,0.0,3.0,1.0,0.0
18090180,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6097468733787537,0.4557484090328216,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8586418032646179,0.3216356933116913,0.3055075109004974,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8637949228286743,0.3272275030612945,0.2297721803188324,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8333823084831238,0.2924951016902923,0.2782338559627533,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7427564859390259,0.2052211165428161,0.9303658604621888,284.9017639160156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52557373046875,284.9065246582031,1.0,0.4953694641590118,1.0,1.0,0.0,1.0,-2.6407246589660645,2.640719175338745,5.605834758171113e-06,2.039250135421753,0.8819049596786499,0.8819049596786499,0.0,107.72265625,127.0,65753.765625,0.0,1536.5926513671875,1.0,279.1568298339844,283.410888671875,296.4848022460937,300.7282409667969,293.1499938964844,293.1499938964844,279.45001220703125,39246.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941243290901184,1.0,0.0,0.0,3.691462278366089,3.691487312316896,9.092643722397042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5634765625,0.0,1604.35205078125,1895.4371337890625,0.0,3783.74365234375,0.9178599715232848,1.0,0.0,3.0,1.0,0.0
18090240,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6097468733787537,0.4557484090328216,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8586418032646179,0.3216356933116913,0.3055075109004974,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8637949228286743,0.3272275030612945,0.2297721803188324,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8333823084831238,0.2924951016902923,0.2782338559627533,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7427564859390259,0.2052211165428161,0.9303658604621888,284.9017639160156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52557373046875,284.9065246582031,1.0,0.4953694641590118,1.0,1.0,0.0,1.0,-2.6407246589660645,2.640719175338745,5.605834758171113e-06,2.039250135421753,0.8819049596786499,0.8819049596786499,0.0,107.72265625,127.0,65753.765625,0.0,1536.5926513671875,1.0,279.1568298339844,283.410888671875,296.4848022460937,300.7282409667969,293.1499938964844,293.1499938964844,279.45001220703125,39246.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941243290901184,1.0,0.0,0.0,3.691462278366089,3.691487312316896,9.092643722397042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5634765625,0.0,1604.35205078125,1895.4371337890625,0.0,3783.74365234375,0.9178599715232848,1.0,0.0,3.0,1.0,0.0
18090300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6111598610877991,0.461631178855896,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8565458655357361,0.3234850764274597,0.3071520030498504,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8610883355140686,0.3284775912761688,0.2305425107479095,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8312784433364868,0.2939737141132355,0.279546171426773,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7408698201179504,0.2062302678823471,0.9347563982009888,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5138244628906,285.0533752441406,1.0,0.499075174331665,1.0,1.0,0.0,1.0,-2.65754771232605,2.657541990280152,5.678320121660363e-06,2.0526442527771,0.9864567518234252,0.9864567518234252,0.0,109.9314422607422,127.0,65428.16015625,0.0,1569.9627685546875,1.0,279.4032287597656,283.5603942871094,296.43896484375,300.54132080078125,293.1499938964844,293.1499938964844,279.45001220703125,33845.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363712668418884,1.0,0.0,0.0,3.754325389862061,3.754349946975708,9.404963634551676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9921875,0.0,1635.782470703125,1895.4371337890625,0.0,3739.3984375,0.9291138648986816,1.0,0.0,3.0,1.0,0.0
18090360,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6126892566680908,0.4675709903240204,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8546867370605469,0.3254138231277466,0.3090393245220184,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8586830496788025,0.3298316597938537,0.2315341532230377,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8293899893760681,0.2955252528190613,0.2810787260532379,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7391659021377563,0.2072839736938476,0.9398221969604492,285.0207824707031,284.95001220703125,297.64825439453125,293.4647216796875,297.6289978027344,297.50445556640625,285.0028381347656,1.0,0.5026657581329346,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.676065444946289,2.3082432746887207,0.3678222894668579,1.7012110948562622,0.9986271262168884,0.9986271262168884,0.0,112.00302124023438,130.0,64077.15625,0.0,1603.9530029296875,1.0,279.4431457519531,283.4737548828125,296.45556640625,300.6105651855469,293.1499938964844,293.1499938964844,279.1499938964844,33095.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357733726501464,1.0,0.0,0.0,3.830065250396729,3.830090522766113,9.788262786969426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.0888671875,0.0,1720.0760498046875,1895.4371337890625,0.0,3733.943603515625,0.9435907006263732,1.0,0.0,3.0,1.0,0.0
