time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.9990000128746032,0.6118021011352539,0.4808006584644317,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8493499159812927,0.3276641070842743,0.3116917908191681,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8521283864974976,0.3306732177734375,0.2325565069913864,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8240688443183899,0.2971338033676147,0.2831060290336609,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.7343299388885498,0.2082273513078689,0.9461671710014344,284.7509765625,284.95001220703125,297.6762084960937,293.47686767578125,297.5374755859375,297.4560241699219,284.74609375,1.0,0.50933438539505,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.706437826156616,0.9725675582885742,1.733870267868042,0.3622463047504425,0.7120489478111267,0.7120489478111267,0.0,116.35501098632812,133.0,53366.44921875,0.0,1666.2435302734375,1.0,279.1588439941406,283.1645202636719,296.3910217285156,300.1066589355469,293.1499938964844,293.1499938964844,279.45001220703125,52574.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252910614013672,1.0,0.0,0.0,3.1941797733306885,3.1942026615142822,6.807882755310857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.85693359375,0.0,1191.238525390625,1895.4371337890625,0.0,3637.9052734375,0.8198684453964233,1.0,0.0,3.0,1.0,0.0
18090480,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.9990000128746032,0.6118021011352539,0.4808006584644317,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8493499159812927,0.3276641070842743,0.3116917908191681,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8521283864974976,0.3306732177734375,0.2325565069913864,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8240688443183899,0.2971338033676147,0.2831060290336609,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.7343299388885498,0.2082273513078689,0.9461671710014344,284.7509765625,284.95001220703125,297.6762084960937,293.47686767578125,297.5374755859375,297.4560241699219,284.74609375,1.0,0.50933438539505,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.706437826156616,0.9725675582885742,1.733870267868042,0.3622463047504425,0.7120489478111267,0.7120489478111267,0.0,116.35501098632812,133.0,53366.44921875,0.0,1666.2435302734375,1.0,279.1588439941406,283.1645202636719,296.3910217285156,300.1066589355469,293.1499938964844,293.1499938964844,279.45001220703125,52574.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252910614013672,1.0,0.0,0.0,3.1941797733306885,3.1942026615142822,6.807882755310857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.85693359375,0.0,1191.238525390625,1895.4371337890625,0.0,3637.9052734375,0.8198684453964233,1.0,0.0,3.0,1.0,0.0
18090540,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6124457120895386,0.4909728765487671,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8459637761116028,0.3306690454483032,0.3143419921398163,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8476523160934448,0.3324644863605499,0.2336243689060211,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8204862475395203,0.2993966937065124,0.2850872278213501,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7309048771858215,0.2095188200473785,0.9516485333442688,284.9140319824219,284.95001220703125,297.7020874023437,293.4887084960937,297.4880065917969,297.42584228515625,284.916748046875,1.0,0.5156286358833313,0.0,0.0,1.0,1.0,-2.732091426849365,1.917303416121285e-05,2.732072353363037,-0.6152370572090149,0.7448962926864624,0.7448962926864624,0.0,120.04360961914062,136.0,48243.734375,0.0,1724.6138916015625,1.0,279.4350891113281,283.34344482421875,296.24639892578125,299.3574523925781,293.1499938964844,293.1499938964844,279.75,40337.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697782754898071,1.0,0.0,0.0,2.9437880516052246,2.9438066482543945,5.782376888419094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9365234375,0.0,906.4285888671876,1895.4371337890625,0.0,3120.73046875,0.7549744844436646,1.0,0.0,3.0,1.0,0.0
18090600,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6124457120895386,0.4909728765487671,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8459637761116028,0.3306690454483032,0.3143419921398163,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8476523160934448,0.3324644863605499,0.2336243689060211,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8204862475395203,0.2993966937065124,0.2850872278213501,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7309048771858215,0.2095188200473785,0.9516485333442688,284.9140319824219,284.95001220703125,297.7020874023437,293.4887084960937,297.4880065917969,297.42584228515625,284.916748046875,1.0,0.5156286358833313,0.0,0.0,1.0,1.0,-2.732091426849365,1.917303416121285e-05,2.732072353363037,-0.6152370572090149,0.7448962926864624,0.7448962926864624,0.0,120.04360961914062,136.0,48243.734375,0.0,1724.6138916015625,1.0,279.4350891113281,283.34344482421875,296.24639892578125,299.3574523925781,293.1499938964844,293.1499938964844,279.75,40337.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697782754898071,1.0,0.0,0.0,2.9437880516052246,2.9438066482543945,5.782376888419094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9365234375,0.0,906.4285888671876,1895.4371337890625,0.0,3120.73046875,0.7549744844436646,1.0,0.0,3.0,1.0,0.0
18090660,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6139211654663086,0.4970813989639282,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.844635009765625,0.3331873118877411,0.3166866600513458,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8456977605819702,0.3342386186122894,0.2348288744688034,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8189651966094971,0.3013774752616882,0.2869323194026947,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.729405403137207,0.2107404619455337,0.9570879340171814,285.00750732421875,284.95001220703125,297.71856689453125,293.4965515136719,297.4844665527344,297.41632080078125,285.0049743652344,1.0,0.5197291970252991,0.1657367944717407,0.1657367944717407,1.0,1.0,-2.75244665145874,0.2234618812799453,2.528984785079956,-0.3969252407550812,0.8223031163215637,0.8223031163215637,0.0,122.58882904052734,136.0,48175.3046875,0.0,1765.5008544921875,1.0,279.70758056640625,283.4390563964844,296.29962158203125,299.30841064453125,293.1499938964844,293.1499938964844,279.75,32336.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430413603782654,1.0,0.0,0.0,3.0848052501678467,3.084823608398437,6.34963669199351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.474609375,0.0,967.4120483398438,1895.4371337890625,0.0,2870.1435546875,0.7770282626152039,1.0,0.0,3.0,1.0,0.0
18090720,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6144568920135498,0.4997655153274536,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8441537618637085,0.3343160450458526,0.3178265392780304,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8449311256408691,0.3350047171115875,0.2354258596897125,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8183886408805847,0.3022606074810028,0.287836879491806,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7288361191749573,0.2112902700901031,0.9598211050033568,285.0030517578125,284.95001220703125,297.7260131835937,293.5002136230469,297.48211669921875,297.4111022949219,285.0027770996094,1.0,0.5216071009635925,0.243641585111618,0.243641585111618,1.0,1.0,-2.762134075164795,0.3859787583351135,2.376155376434326,-0.2368849664926529,0.8304949402809143,0.8304949402809143,0.0,123.74905395507812,124.0,48320.50390625,0.0,1784.622802734375,1.0,279.73406982421875,283.4375305175781,296.3591613769531,299.4010009765625,293.1499938964844,293.1499938964844,280.04998779296875,32587.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837831974029541,1.0,0.0,0.0,3.11966323852539,3.1196818351745605,6.493946784758009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.86865234375,0.0,997.4846801757812,1895.4371337890625,0.0,2821.466064453125,0.7852141261100769,1.0,0.0,3.0,1.0,0.0
18090780,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9990000128746032,0.6178656220436096,0.4953804910182953,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8493505120277405,0.3379331529140472,0.3211442232131958,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8492330312728882,0.337501585483551,0.2370940446853637,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8229531645774841,0.3050950169563293,0.2904246747493744,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7325947284698486,0.2130693793296814,0.9674134850502014,285.1221008300781,284.95001220703125,297.7481384277344,293.5113830566406,297.5254821777344,297.40576171875,285.1253662109375,1.0,0.5218969583511353,0.4872831702232361,0.4872831702232361,1.0,1.0,-2.775120735168457,0.9789714217185974,1.7961493730545044,0.3524275124073028,0.986718475818634,0.986718475818634,0.0,122.99617767333984,127.0,50810.75,0.0,1797.6771240234375,1.0,280.0381774902344,283.5858154296875,296.4813537597656,299.60870361328125,293.1499938964844,293.1499938964844,279.75,27787.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296176791191101,1.0,0.0,0.0,3.419735908508301,3.4197561740875244,7.803301969033782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0439453125,0.0,1234.1900634765625,1895.4371337890625,0.0,2744.88671875,0.8480170965194702,1.0,0.0,3.0,1.0,0.0
18090840,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9990000128746032,0.6178656220436096,0.4953804910182953,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8493505120277405,0.3379331529140472,0.3211442232131958,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8492330312728882,0.337501585483551,0.2370940446853637,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8229531645774841,0.3050950169563293,0.2904246747493744,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7325947284698486,0.2130693793296814,0.9674134850502014,285.1221008300781,284.95001220703125,297.7481384277344,293.5113830566406,297.5254821777344,297.40576171875,285.1253662109375,1.0,0.5218969583511353,0.4872831702232361,0.4872831702232361,1.0,1.0,-2.775120735168457,0.9789714217185974,1.7961493730545044,0.3524275124073028,0.986718475818634,0.986718475818634,0.0,122.99617767333984,127.0,50810.75,0.0,1797.6771240234375,1.0,280.0381774902344,283.5858154296875,296.4813537597656,299.60870361328125,293.1499938964844,293.1499938964844,279.75,27787.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296176791191101,1.0,0.0,0.0,3.419735908508301,3.4197561740875244,7.803301969033782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0439453125,0.0,1234.1900634765625,1895.4371337890625,0.0,2744.88671875,0.8480170965194702,1.0,0.0,3.0,1.0,0.0
18090900,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6202294230461121,0.4936591684818268,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8517240285873413,0.3395921289920807,0.322809487581253,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8511521220207214,0.3385702669620514,0.2379309684038162,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8249903917312622,0.3063756823539734,0.2917237877845764,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7342917919158936,0.2138830125331878,0.971308171749115,285.008544921875,284.95001220703125,297.75860595703125,293.516845703125,297.5531616210937,297.4070739746094,285.00018310546875,1.0,0.5227947235107422,0.6091039776802063,0.6091039776802063,1.0,1.0,-2.7822909355163574,1.160352110862732,1.621938705444336,0.5317079424858093,0.9534584283828736,0.9534584283828736,0.0,122.7686996459961,127.0,53757.4921875,0.0,1806.7379150390625,1.0,279.8011169433594,283.4439697265625,296.61236572265625,300.0450134277344,293.1499938964844,293.1499938964844,279.75,29559.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457620143890381,1.0,0.0,0.0,3.544067859649658,3.5440895557403564,8.381028919757227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6162109375,0.0,1371.689453125,1895.4371337890625,0.0,2895.59375,0.875708818435669,1.0,0.0,3.0,1.0,0.0
18090960,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.6218479871749878,0.4934803247451782,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8529956936836243,0.3408958315849304,0.3241824507713318,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.851922869682312,0.3392246961593628,0.2385116666555404,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8259884715080261,0.3073243200778961,0.2927547097206116,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7350819110870361,0.2144508361816406,0.9743415117263794,284.9239501953125,284.95001220703125,297.7686767578125,293.522216796875,297.53668212890625,297.40216064453125,284.9146423339844,1.0,0.5239525437355042,0.4872831702232361,0.4872831702232361,1.0,1.0,-2.789305686950684,1.014260172843933,1.7750455141067505,0.3841100037097931,0.90352863073349,0.90352863073349,0.0,122.94171905517578,130.0,53425.453125,0.0,1819.04052734375,1.0,279.75830078125,283.3413391113281,296.64166259765625,300.12664794921875,293.1499938964844,293.1499938964844,279.45001220703125,32970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596669435501099,1.0,0.0,0.0,3.578802585601806,3.5788254737854004,8.54611585054954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.916015625,0.0,1433.163818359375,1895.4371337890625,0.0,3025.881103515625,0.8859987854957581,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9990000128746032,0.6226325035095215,0.4950224459171295,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8532593250274658,0.3420605361461639,0.3255053460597992,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8514952063560486,0.3394900560379028,0.2388858199119568,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8259857296943665,0.3080624938011169,0.2936664819717407,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7349337935447693,0.214799702167511,0.9767492413520812,284.7591552734375,284.95001220703125,297.7809753417969,293.5289611816406,297.4810485839844,297.3863525390625,284.76885986328125,1.0,0.5257125496864319,0.3320394456386566,0.3320394456386566,1.0,1.0,-2.797187566757202,0.6578627824783325,2.139324903488159,0.0265286192297935,0.7353920936584473,0.7353920936584473,0.0,123.642578125,130.0,50514.87890625,0.0,1836.4072265625,1.0,279.4844665527344,283.1759033203125,296.6189270019531,300.0868225097656,293.1499938964844,293.1499938964844,279.45001220703125,48200.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716445565223694,1.0,0.0,0.0,3.254892349243164,3.2549147605896,7.069139087434451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.39013671875,0.0,1217.820556640625,1895.4371337890625,0.0,3138.23681640625,0.8252905011177063,1.0,0.0,3.0,1.0,0.0
18091080,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9990000128746032,0.6232141852378845,0.4964760541915893,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8529929518699646,0.3428433239459991,0.3261471390724182,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8508282899856567,0.3397881388664245,0.2390067428350448,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.825589656829834,0.3085804283618927,0.2940745055675506,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7344756126403809,0.2150420546531677,0.9776423573493958,284.8359069824219,284.95001220703125,297.7877502441406,293.5327453613281,297.47125244140625,297.3789367675781,284.84375,1.0,0.5268205404281616,0.243641585111618,0.243641585111618,1.0,1.0,-2.80141282081604,0.4318225979804992,2.369590282440185,-0.2000323086977005,0.7501558065414429,0.7501558065414429,0.0,124.20496368408205,133.0,49631.50390625,0.0,1846.967041015625,1.0,279.4608459472656,283.2508850097656,296.548095703125,299.87158203125,293.1499938964844,293.1499938964844,279.75,45322.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679479360580444,1.0,0.0,0.0,3.1206302642822266,3.1206512451171875,6.497974140984297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.77197265625,0.0,1079.75048828125,1895.4371337890625,0.0,3103.560302734375,0.7991441488265991,1.0,0.0,3.0,1.0,0.0
18091140,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6263837814331055,0.4995638430118561,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8535466194152832,0.345921903848648,0.3288323879241943,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8504272699356079,0.3416909575462341,0.2401420474052429,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.825687825679779,0.3108453154563904,0.2960167527198791,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.734240710735321,0.2163112461566925,0.9827045798301696,284.9659423828125,284.95001220703125,297.8055419921875,293.5429382324219,297.4714050292969,297.3741149902344,284.9677429199219,1.0,0.5303997993469238,0.0,0.0,1.0,1.0,-2.818128824234009,1.1217170140298547e-05,2.818117618560791,-0.6343816518783569,0.8269733786582947,0.8269733786582947,0.0,125.6931381225586,136.0,49238.65625,0.0,1883.2366943359373,1.0,279.7375183105469,283.383544921875,296.46929931640625,299.6211853027344,293.1499938964844,293.1499938964844,280.04998779296875,35039.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470311164855957,1.0,0.0,0.0,3.224390745162964,3.2244107723236084,6.937270882190205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.25390625,0.0,1102.8546142578125,1895.4371337890625,0.0,2907.4716796875,0.8101935982704163,1.0,0.0,3.0,1.0,0.0
18091200,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6263837814331055,0.4995638430118561,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8535466194152832,0.345921903848648,0.3288323879241943,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8504272699356079,0.3416909575462341,0.2401420474052429,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.825687825679779,0.3108453154563904,0.2960167527198791,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.734240710735321,0.2163112461566925,0.9827045798301696,284.9659423828125,284.95001220703125,297.8055419921875,293.5429382324219,297.4714050292969,297.3741149902344,284.9677429199219,1.0,0.5303997993469238,0.0,0.0,1.0,1.0,-2.818128824234009,1.1217170140298547e-05,2.818117618560791,-0.6343816518783569,0.8269733786582947,0.8269733786582947,0.0,125.6931381225586,136.0,49238.65625,0.0,1883.2366943359373,1.0,279.7375183105469,283.383544921875,296.46929931640625,299.6211853027344,293.1499938964844,293.1499938964844,280.04998779296875,35039.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470311164855957,1.0,0.0,0.0,3.224390745162964,3.2244107723236084,6.937270882190205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.25390625,0.0,1102.8546142578125,1895.4371337890625,0.0,2907.4716796875,0.8101935982704163,1.0,0.0,3.0,1.0,0.0
18091260,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.6290768980979919,0.5030801296234131,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.853734016418457,0.348646342754364,0.3313708305358886,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8499143719673157,0.3435052037239074,0.2413800060749054,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8255452513694763,0.3129043281078338,0.2979347109794616,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7339015603065491,0.21753890812397,0.98814195394516,285.04461669921875,284.95001220703125,297.8190002441406,293.55084228515625,297.4736633300781,297.3731689453125,285.04168701171875,1.0,0.5335369110107422,0.2236046344041824,0.2236046344041824,1.0,1.0,-2.835742473602295,0.3532795906066894,2.482462882995605,-0.2848363220691681,0.9215821027755736,0.9215821027755736,0.0,127.48049926757812,136.0,49170.078125,0.0,1917.3779296875,1.0,280.0270080566406,283.4671325683594,296.4902648925781,299.59283447265625,293.1499938964844,293.1499938964844,280.04998779296875,30244.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358708620071411,1.0,0.0,0.0,3.4186699390411377,3.4186906814575195,7.798438446116052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.36181640625,0.0,1250.379150390625,1895.4371337890625,0.0,2803.162109375,0.8488957285881042,1.0,0.0,3.0,1.0,0.0
18091320,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6295966506004333,0.5040436387062073,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8537478446960449,0.3492887020111084,0.3320220112800598,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8497557640075684,0.3439120650291443,0.2417021691799163,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8254807591438293,0.3133845925331116,0.298430323600769,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7337973713874817,0.2178251445293426,0.989579141139984,285.0318603515625,284.95001220703125,297.8222351074219,293.55279541015625,297.47344970703125,297.3719177246094,285.029541015625,1.0,0.5343430638313293,0.2795057892799377,0.2795057892799377,1.0,1.0,-2.8403894901275635,0.4886953234672546,2.351694107055664,-0.1504485160112381,0.9248214960098268,0.9248214960098268,0.0,127.96631622314452,139.0,49320.609375,0.0,1926.322998046875,1.0,280.0384216308594,283.45477294921875,296.5121154785156,299.63995361328125,293.1499938964844,293.1499938964844,279.75,30628.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358334898948669,1.0,0.0,0.0,3.453835248947144,3.453856468200684,7.959697541082278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.21533203125,0.0,1287.64990234375,1895.4371337890625,0.0,2802.813720703125,0.857154905796051,1.0,0.0,3.0,1.0,0.0
18091380,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6307996511459351,0.5102012753486633,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8526614308357239,0.3520235121250152,0.3347620368003845,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8477552533149719,0.3453918099403381,0.2428660541772842,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8240820169448853,0.3153360486030578,0.3004331886768341,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7323174476623535,0.2189060151576995,0.995133936405182,285.0185241699219,284.95001220703125,297.8380126953125,293.5623474121094,297.546142578125,297.3564147949219,285.0213317871094,1.0,0.5383986830711365,0.5590115785598755,0.5590115785598755,1.0,1.0,-2.861568212509156,1.1338024139404297,1.7277657985687256,0.489455908536911,0.9321335554122924,0.9321335554122924,0.0,130.7068328857422,142.0,54275.5859375,0.0,1970.3209228515625,1.0,279.7592163085937,283.4364013671875,296.6340026855469,300.0552062988281,293.1499938964844,293.1499938964844,279.45001220703125,32304.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532827496528625,1.0,0.0,0.0,3.5272209644317627,3.527243137359619,8.301539082822273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.60546875,0.0,1374.0902099609375,1895.4371337890625,0.0,2966.026611328125,0.8760433197021484,1.0,0.0,3.0,1.0,0.0
18091440,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6307996511459351,0.5102012753486633,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8526614308357239,0.3520235121250152,0.3347620368003845,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8477552533149719,0.3453918099403381,0.2428660541772842,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8240820169448853,0.3153360486030578,0.3004331886768341,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7323174476623535,0.2189060151576995,0.995133936405182,285.0185241699219,284.95001220703125,297.8380126953125,293.5623474121094,297.546142578125,297.3564147949219,285.0213317871094,1.0,0.5383986830711365,0.5590115785598755,0.5590115785598755,1.0,1.0,-2.861568212509156,1.1338024139404297,1.7277657985687256,0.489455908536911,0.9321335554122924,0.9321335554122924,0.0,130.7068328857422,142.0,54275.5859375,0.0,1970.3209228515625,1.0,279.7592163085937,283.4364013671875,296.6340026855469,300.0552062988281,293.1499938964844,293.1499938964844,279.45001220703125,32304.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532827496528625,1.0,0.0,0.0,3.5272209644317627,3.527243137359619,8.301539082822273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.60546875,0.0,1374.0902099609375,1895.4371337890625,0.0,2966.026611328125,0.8760433197021484,1.0,0.0,3.0,1.0,0.0
18091500,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.6311277151107788,0.5131807923316956,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8521839380264282,0.35336634516716,0.3361352086067199,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.846828818321228,0.3461062014102936,0.2434513121843338,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8234355449676514,0.3162803649902344,0.301426887512207,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7316067218780518,0.219408169388771,0.9977972507476808,284.9208374023437,284.95001220703125,297.8455810546875,293.5669860839844,297.5674743652344,297.3485107421875,284.917236328125,1.0,0.5404936671257019,0.6987645030021667,0.6987645030021667,1.0,1.0,-2.8718981742858887,1.266662359237671,1.6052358150482178,0.6195946335792542,0.8759954571723938,0.8759954571723938,0.0,132.01126098632812,142.0,56640.7578125,0.0,1992.905029296875,1.0,279.5028381347656,283.3126525878906,296.6994323730469,300.37579345703125,293.1499938964844,293.1499938964844,279.45001220703125,34706.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698287606239319,1.0,0.0,0.0,3.561708211898804,3.561731100082397,8.464668894703209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8251953125,0.0,1427.697998046875,1895.4371337890625,0.0,3121.2041015625,0.8829272389411926,1.0,0.0,3.0,1.0,0.0
18091560,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.630974292755127,0.5164957642555237,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8513854146003723,0.3545379936695099,0.3373274207115173,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8455685973167419,0.3466255962848663,0.2438837140798568,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8224852085113525,0.3170615434646606,0.3022519052028656,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7306194305419922,0.2197784781455993,0.9998507499694824,284.90594482421875,284.95001220703125,297.8529663085937,293.571533203125,297.5478820800781,297.3378295898437,284.90264892578125,1.0,0.5426256060600281,0.5590593218803406,0.5590593218803406,1.0,1.0,-2.881293296813965,1.1667859554290771,1.714507222175598,0.5174816250801086,0.8544096350669861,0.8544096350669861,0.0,133.34474182128906,130.0,56241.9453125,0.0,2015.3773193359373,1.0,279.4588317871094,283.28521728515625,296.6836242675781,300.36138916015625,293.1499938964844,293.1499938964844,279.75,36925.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805139660835266,1.0,0.0,0.0,3.519227266311645,3.51925015449524,8.263954214271507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.71728515625,0.0,1399.1614990234375,1895.4371337890625,0.0,3221.397216796875,0.8762859106063843,1.0,0.0,3.0,1.0,0.0
18091620,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6322193145751953,0.5104029774665833,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8565353751182556,0.3570097982883453,0.3395901620388031,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8496631979942322,0.3478232622146606,0.2446687966585159,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8268006443977356,0.3187176585197449,0.3037534654140472,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7340191602706909,0.2205501645803451,1.0030454397201538,284.8686828613281,284.95001220703125,297.8673400878906,293.5804138183594,297.4468994140625,297.3255310058594,284.8660583496094,1.0,0.5417076945304871,0.2796491086483001,0.2796491086483001,1.0,1.0,-2.883296728134156,0.5469256639480591,2.3363711833953857,-0.1021540090441703,0.8123438954353333,0.8123438954353333,0.0,131.4795684814453,133.0,51020.58984375,0.0,2012.902099609375,1.0,279.740966796875,283.2569580078125,296.5539245605469,299.9371337890625,293.1499938964844,293.1499938964844,280.04998779296875,39415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728025555610657,1.0,0.0,0.0,3.462732553482056,3.4627554416656494,8.000758953130571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5234375,0.0,1358.8779296875,1895.4371337890625,0.0,3149.0986328125,0.864113450050354,1.0,0.0,3.0,1.0,0.0
18091680,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6322193145751953,0.5104029774665833,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8565353751182556,0.3570097982883453,0.3395901620388031,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8496631979942322,0.3478232622146606,0.2446687966585159,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8268006443977356,0.3187176585197449,0.3037534654140472,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7340191602706909,0.2205501645803451,1.0030454397201538,284.8686828613281,284.95001220703125,297.8673400878906,293.5804138183594,297.4468994140625,297.3255310058594,284.8660583496094,1.0,0.5417076945304871,0.2796491086483001,0.2796491086483001,1.0,1.0,-2.883296728134156,0.5469256639480591,2.3363711833953857,-0.1021540090441703,0.8123438954353333,0.8123438954353333,0.0,131.4795684814453,133.0,51020.58984375,0.0,2012.902099609375,1.0,279.740966796875,283.2569580078125,296.5539245605469,299.9371337890625,293.1499938964844,293.1499938964844,280.04998779296875,39415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728025555610657,1.0,0.0,0.0,3.462732553482056,3.4627554416656494,8.000758953130571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5234375,0.0,1358.8779296875,1895.4371337890625,0.0,3149.0986328125,0.864113450050354,1.0,0.0,3.0,1.0,0.0
18091740,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6364317536354065,0.5072084665298462,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8603925704956055,0.3599189817905426,0.3421142399311065,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8525099158287048,0.3495095372200012,0.2456689327955246,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8298719525337219,0.3207547962665558,0.3054773211479187,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7363476157188416,0.2216071188449859,1.0070298910140991,285.00244140625,284.95001220703125,297.8812561035156,293.5889587402344,297.453369140625,297.3287353515625,285.0017395019531,1.0,0.542919397354126,0.0002388618013355,0.0002388618013355,1.0,1.0,-2.89053726196289,1.3916664101998322e-05,2.8905234336853027,-0.6503514647483826,0.918710470199585,0.918710470199585,0.0,130.68846130371094,136.0,50289.5234375,0.0,2024.797607421875,1.0,280.0401611328125,283.4121398925781,296.5097961425781,299.71929931640625,293.1499938964844,293.1499938964844,279.75,33111.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514423966407776,1.0,0.0,0.0,3.5655384063720703,3.565561056137085,8.482883799842966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6435546875,0.0,1420.1044921875,1895.4371337890625,0.0,2948.78271484375,0.8843434453010559,1.0,0.0,3.0,1.0,0.0
18091800,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6364317536354065,0.5072084665298462,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8603925704956055,0.3599189817905426,0.3421142399311065,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8525099158287048,0.3495095372200012,0.2456689327955246,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8298719525337219,0.3207547962665558,0.3054773211479187,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7363476157188416,0.2216071188449859,1.0070298910140991,285.00244140625,284.95001220703125,297.8812561035156,293.5889587402344,297.453369140625,297.3287353515625,285.0017395019531,1.0,0.542919397354126,0.0002388618013355,0.0002388618013355,1.0,1.0,-2.89053726196289,1.3916664101998322e-05,2.8905234336853027,-0.6503514647483826,0.918710470199585,0.918710470199585,0.0,130.68846130371094,136.0,50289.5234375,0.0,2024.797607421875,1.0,280.0401611328125,283.4121398925781,296.5097961425781,299.71929931640625,293.1499938964844,293.1499938964844,279.75,33111.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514423966407776,1.0,0.0,0.0,3.5655384063720703,3.565561056137085,8.482883799842966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6435546875,0.0,1420.1044921875,1895.4371337890625,0.0,2948.78271484375,0.8843434453010559,1.0,0.0,3.0,1.0,0.0
18091860,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6389321684837341,0.5093104243278503,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8612334132194519,0.3623112142086029,0.3445503115653991,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8523818850517273,0.3505818247795105,0.2465726882219314,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8301903009414673,0.3223134577274322,0.3071221113204956,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7363004684448242,0.2223476320505142,1.0109940767288208,284.90985107421875,284.95001220703125,297.8948974609375,293.59716796875,297.4512634277344,297.32208251953125,284.91131591796875,1.0,0.5449747443199158,0.3035290539264679,0.3035290539264679,1.0,1.0,-2.903826951980591,0.5662301778793335,2.337596893310547,-0.0873574614524841,0.8342254161834717,0.8342254161834717,0.0,131.93402099609375,139.0,50987.9375,0.0,2049.143310546875,1.0,279.7591247558594,283.3012390136719,296.60015869140625,299.9176940917969,293.1499938964844,293.1499938964844,280.04998779296875,38717.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563665747642517,1.0,0.0,0.0,3.4399263858795166,3.439948797225952,7.895717430983495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.42529296875,0.0,1330.9312744140625,1895.4371337890625,0.0,2994.93359375,0.8612641096115112,1.0,0.0,3.0,1.0,0.0
18091920,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6389321684837341,0.5093104243278503,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8612334132194519,0.3623112142086029,0.3445503115653991,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8523818850517273,0.3505818247795105,0.2465726882219314,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8301903009414673,0.3223134577274322,0.3071221113204956,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7363004684448242,0.2223476320505142,1.0109940767288208,284.90985107421875,284.95001220703125,297.8948974609375,293.59716796875,297.4512634277344,297.32208251953125,284.91131591796875,1.0,0.5449747443199158,0.3035290539264679,0.3035290539264679,1.0,1.0,-2.903826951980591,0.5662301778793335,2.337596893310547,-0.0873574614524841,0.8342254161834717,0.8342254161834717,0.0,131.93402099609375,139.0,50987.9375,0.0,2049.143310546875,1.0,279.7591247558594,283.3012390136719,296.60015869140625,299.9176940917969,293.1499938964844,293.1499938964844,280.04998779296875,38717.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563665747642517,1.0,0.0,0.0,3.4399263858795166,3.439948797225952,7.895717430983495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.42529296875,0.0,1330.9312744140625,1895.4371337890625,0.0,2994.93359375,0.8612641096115112,1.0,0.0,3.0,1.0,0.0
18091980,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9990000128746032,0.6427018046379089,0.511744499206543,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8622438311576843,0.3657162189483642,0.3474269211292267,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8524733781814575,0.3527893424034118,0.247833177447319,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8306437730789185,0.3247561454772949,0.3091325759887695,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7363594770431519,0.2237024009227752,1.016088604927063,285.18310546875,284.95001220703125,297.9084167480469,293.60504150390625,297.5692443847656,297.327880859375,285.1879272460937,1.0,0.547661542892456,0.6068192720413208,0.6068192720413208,1.0,1.0,-2.9202592372894287,1.2182888984680176,1.7019702196121216,0.5610846281051636,1.0,1.0,0.0,133.4272003173828,142.0,54856.44921875,0.0,2080.556884765625,1.0,280.04119873046875,283.6000671386719,296.616943359375,300.0155639648437,293.1499938964844,293.1499938964844,279.75,30476.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530954122543335,1.0,0.0,0.0,3.677380800247192,3.677404165267944,9.023406164487824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.931640625,0.0,1522.204833984375,1895.4371337890625,0.0,2964.27099609375,0.9063119888305664,1.0,0.0,3.0,1.0,0.0
18092040,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9990000128746032,0.6427018046379089,0.511744499206543,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8622438311576843,0.3657162189483642,0.3474269211292267,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8524733781814575,0.3527893424034118,0.247833177447319,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8306437730789185,0.3247561454772949,0.3091325759887695,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7363594770431519,0.2237024009227752,1.016088604927063,285.18310546875,284.95001220703125,297.9084167480469,293.60504150390625,297.5692443847656,297.327880859375,285.1879272460937,1.0,0.547661542892456,0.6068192720413208,0.6068192720413208,1.0,1.0,-2.9202592372894287,1.2182888984680176,1.7019702196121216,0.5610846281051636,1.0,1.0,0.0,133.4272003173828,142.0,54856.44921875,0.0,2080.556884765625,1.0,280.04119873046875,283.6000671386719,296.616943359375,300.0155639648437,293.1499938964844,293.1499938964844,279.75,30476.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530954122543335,1.0,0.0,0.0,3.677380800247192,3.677404165267944,9.023406164487824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.931640625,0.0,1522.204833984375,1895.4371337890625,0.0,2964.27099609375,0.9063119888305664,1.0,0.0,3.0,1.0,0.0
18092100,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.6444648504257202,0.5125426054000854,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8632259964942932,0.3674052953720093,0.3491665124893188,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8530207276344299,0.3538687229156494,0.2487116903066635,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8313084244728088,0.3259721100330353,0.3104121685028076,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7368065118789673,0.2244085520505905,1.0196685791015625,285.0850524902344,284.95001220703125,297.9151916503906,293.6088256835937,297.5935974121094,297.3307189941406,285.07635498046875,1.0,0.5493329167366028,0.7584643363952637,0.7584643363952637,1.0,1.0,-2.930206537246704,1.3177419900894165,1.6124645471572876,0.6585021018981934,1.0,1.0,0.0,134.08590698242188,142.0,57226.66796875,0.0,2100.193115234375,1.0,279.79608154296875,283.4656982421875,296.7172241210937,300.399658203125,293.1499938964844,293.1499938964844,279.75,31634.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691529631614685,1.0,0.0,0.0,3.7462995052337646,3.746323585510254,9.3647946641795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1064453125,0.0,1609.4403076171875,1895.4371337890625,0.0,3114.864501953125,0.9236605167388916,1.0,0.0,3.0,1.0,0.0
18092160,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6451951861381531,0.5144582390785217,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8632887601852417,0.3686563670635223,0.3505484163761139,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.852624237537384,0.3544431328773498,0.249283567070961,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8311403393745422,0.3267854750156402,0.3113698065280914,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7365269064903259,0.2248240858316421,1.0222269296646118,285.0045166015625,284.95001220703125,297.9219970703125,293.612548828125,297.5805358886719,297.3257751464844,284.9979553222656,1.0,0.5511173605918884,0.6105828881263733,0.6105828881263733,1.0,1.0,-2.939086675643921,1.249699592590332,1.6893870830535889,0.5887172818183899,1.0,1.0,0.0,135.00396728515625,145.0,57386.1171875,0.0,2120.266845703125,1.0,279.7568359375,283.375732421875,296.7240905761719,300.4459533691406,293.1499938964844,293.1499938964844,279.45001220703125,32616.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809886574745178,1.0,0.0,0.0,3.802157640457153,3.802182674407959,9.646139460528502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8349609375,0.0,1682.7574462890625,1895.4371337890625,0.0,3225.84521484375,0.9369657635688782,1.0,0.0,3.0,1.0,0.0
18092220,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.9990000128746032,0.6434592008590698,0.5211923718452454,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8609604239463806,0.370072603225708,0.3522501289844513,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8493177890777588,0.3543552160263061,0.2495252639055252,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8285485506057739,0.3273807168006897,0.3122908473014831,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7339196801185608,0.2248542308807373,1.0237995386123655,284.7708435058594,284.95001220703125,297.935791015625,293.6197204589844,297.4467163085937,297.2978210449219,284.7719421386719,1.0,0.5548115968704224,0.3148199021816253,0.3148199021816253,1.0,1.0,-2.952511548995972,0.6631729006767273,2.2893385887146,-0.0004235171654727,0.7737178206443787,0.7737178206443787,0.0,137.49069213867188,148.0,53304.609375,0.0,2159.12451171875,1.0,279.4571228027344,283.1208190917969,296.65191650390625,300.2718811035156,293.1499938964844,293.1499938964844,279.75,46600.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921521306037903,1.0,0.0,0.0,3.47421932220459,3.474243640899658,8.053928013396217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.51123046875,0.0,1421.7525634765625,1895.4371337890625,0.0,3330.32861328125,0.8731858730316162,1.0,0.0,3.0,1.0,0.0
