time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.9990000128746032,0.6434592008590698,0.5211923718452454,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8609604239463806,0.370072603225708,0.3522501289844513,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8493177890777588,0.3543552160263061,0.2495252639055252,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8285485506057739,0.3273807168006897,0.3122908473014831,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7339196801185608,0.2248542308807373,1.0237995386123655,284.7708435058594,284.95001220703125,297.935791015625,293.6197204589844,297.4467163085937,297.2978210449219,284.7719421386719,1.0,0.5548115968704224,0.3148199021816253,0.3148199021816253,1.0,1.0,-2.952511548995972,0.6631729006767273,2.2893385887146,-0.0004235171654727,0.7737178206443787,0.7737178206443787,0.0,137.49069213867188,148.0,53304.609375,0.0,2159.12451171875,1.0,279.4571228027344,283.1208190917969,296.65191650390625,300.2718811035156,293.1499938964844,293.1499938964844,279.75,46600.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921521306037903,1.0,0.0,0.0,3.47421932220459,3.474243640899658,8.053928013396217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.51123046875,0.0,1421.7525634765625,1895.4371337890625,0.0,3330.32861328125,0.8731858730316162,1.0,0.0,3.0,1.0,0.0
18092340,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6427716612815857,0.5274983048439026,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8591891527175903,0.3725475072860718,0.3542907536029815,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8466178178787231,0.3554626405239105,0.2500485181808471,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8264064788818359,0.3288659155368805,0.3134458065032959,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7316488027572632,0.2254646718502044,1.0258266925811768,284.9511413574219,284.95001220703125,297.95001220703125,293.62652587890625,297.43585205078125,297.2864074707031,284.95428466796875,1.0,0.5587564706802368,0.019056960940361,0.019056960940361,1.0,1.0,-2.966984748840332,0.0001289636857109,2.966855764389038,-0.6665732860565186,0.8587445616722107,0.8587445616722107,0.0,139.87989807128906,136.0,51921.48046875,0.0,2201.1259765625,1.0,279.7402038574219,283.3240051269531,296.5352783203125,299.86285400390625,293.1499938964844,293.1499938964844,280.04998779296875,36471.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668964505195618,1.0,0.0,0.0,3.457146406173706,3.4571685791015625,7.974965683388291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.091796875,0.0,1332.3516845703125,1895.4371337890625,0.0,3093.6962890625,0.8629770874977112,1.0,0.0,3.0,1.0,0.0
18092400,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6427716612815857,0.5274983048439026,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8591891527175903,0.3725475072860718,0.3542907536029815,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8466178178787231,0.3554626405239105,0.2500485181808471,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8264064788818359,0.3288659155368805,0.3134458065032959,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7316488027572632,0.2254646718502044,1.0258266925811768,284.9511413574219,284.95001220703125,297.95001220703125,293.62652587890625,297.43585205078125,297.2864074707031,284.95428466796875,1.0,0.5587564706802368,0.019056960940361,0.019056960940361,1.0,1.0,-2.966984748840332,0.0001289636857109,2.966855764389038,-0.6665732860565186,0.8587445616722107,0.8587445616722107,0.0,139.87989807128906,136.0,51921.48046875,0.0,2201.1259765625,1.0,279.7402038574219,283.3240051269531,296.5352783203125,299.86285400390625,293.1499938964844,293.1499938964844,280.04998779296875,36471.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668964505195618,1.0,0.0,0.0,3.457146406173706,3.4571685791015625,7.974965683388291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.091796875,0.0,1332.3516845703125,1895.4371337890625,0.0,3093.6962890625,0.8629770874977112,1.0,0.0,3.0,1.0,0.0
18092460,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.6443246603012085,0.5229050517082214,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8636394143104553,0.3753157556056976,0.3567403256893158,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8500979542732239,0.3570902943611145,0.2510603368282318,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8299559950828552,0.330706775188446,0.3150335848331451,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7344277501106262,0.2264154851436615,1.0294681787490845,285.0466613769531,284.95001220703125,297.96295166015625,293.6322326660156,297.4402160644531,297.2880554199219,285.04425048828125,1.0,0.5577924251556396,0.2922165989875793,0.2922165989875793,1.0,1.0,-2.971944808959961,0.553321123123169,2.418623685836792,-0.1150191277265548,0.9692659974098206,0.9692659974098206,0.0,138.73550415039062,136.0,51552.23046875,0.0,2199.938720703125,1.0,280.0356140136719,283.4288635253906,296.5632629394531,299.82684326171875,293.1499938964844,293.1499938964844,280.04998779296875,31314.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852626383304596,1.0,0.0,0.0,3.633969306945801,3.6339924335479736,8.81162122823298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.71484375,0.0,1480.5067138671875,1895.4371337890625,0.0,2959.8759765625,0.8983002305030823,1.0,0.0,3.0,1.0,0.0
18092520,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.6447014808654785,0.5215902924537659,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8646360635757446,0.3756715953350067,0.3570809066295624,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.850944995880127,0.3572864532470703,0.2512036561965942,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8307875394821167,0.330938845872879,0.3152555823326111,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7351136207580566,0.2265352010726928,1.0299862623214722,285.0390319824219,284.95001220703125,297.9647521972656,293.63299560546875,297.4413757324219,297.2885131835937,285.0364685058594,1.0,0.5574312806129456,0.3294656574726105,0.3294656574726105,1.0,1.0,-2.9718377590179443,0.6555953025817871,2.316242456436157,-0.0127786267548799,0.971630036830902,0.971630036830902,0.0,138.33901977539062,139.0,51608.140625,0.0,2197.088623046875,1.0,280.0406188964844,283.4215087890625,296.57623291015625,299.8524169921875,293.1499938964844,293.1499938964844,279.75,31468.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523342609405518,1.0,0.0,0.0,3.6521501541137695,3.6521735191345215,8.90001103925897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.6484375,0.0,1501.6395263671875,1895.4371337890625,0.0,2957.138427734375,0.9025059938430786,1.0,0.0,3.0,1.0,0.0
18092580,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.6477624773979187,0.5190340876579285,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.868112325668335,0.3783441483974457,0.3596306145191192,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8533207774162292,0.3585679233074188,0.252134770154953,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8333672881126404,0.3325953185558319,0.3168513178825378,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7370465993881226,0.2273408323526382,1.0336685180664062,285.0395202636719,284.95001220703125,297.980224609375,293.6390686035156,297.5851745605469,297.2901306152344,285.04132080078125,1.0,0.5580179691314697,0.6398743391036987,0.6398743391036987,1.0,1.0,-2.979281425476074,1.2769193649291992,1.702362060546875,0.6065846681594849,1.0,1.0,0.0,137.9510498046875,142.0,57613.35546875,0.0,2204.65380859375,1.0,279.7575988769531,283.4129943847656,296.717041015625,300.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,32189.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707266449928284,1.0,0.0,0.0,3.767124652862549,3.767148971557617,9.469198971601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.775390625,0.0,1637.99267578125,1895.4371337890625,0.0,3129.626953125,0.9292294383049012,1.0,0.0,3.0,1.0,0.0
18092640,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.6477624773979187,0.5190340876579285,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.868112325668335,0.3783441483974457,0.3596306145191192,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8533207774162292,0.3585679233074188,0.252134770154953,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8333672881126404,0.3325953185558319,0.3168513178825378,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7370465993881226,0.2273408323526382,1.0336685180664062,285.0395202636719,284.95001220703125,297.980224609375,293.6390686035156,297.5851745605469,297.2901306152344,285.04132080078125,1.0,0.5580179691314697,0.6398743391036987,0.6398743391036987,1.0,1.0,-2.979281425476074,1.2769193649291992,1.702362060546875,0.6065846681594849,1.0,1.0,0.0,137.9510498046875,142.0,57613.35546875,0.0,2204.65380859375,1.0,279.7575988769531,283.4129943847656,296.717041015625,300.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,32189.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707266449928284,1.0,0.0,0.0,3.767124652862549,3.767148971557617,9.469198971601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.775390625,0.0,1637.99267578125,1895.4371337890625,0.0,3129.626953125,0.9292294383049012,1.0,0.0,3.0,1.0,0.0
18092700,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6489703059196472,0.5189148783683777,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8691938519477844,0.3795521557331085,0.3608869910240173,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8538678884506226,0.3590547740459442,0.2525748014450073,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8340585827827454,0.3332965970039367,0.3176221549510956,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7374866604804993,0.2276491075754165,1.0354212522506714,284.9163818359375,284.95001220703125,297.98828125,293.6419677734375,297.60650634765625,297.2894287109375,284.9100952148437,1.0,0.5587620735168457,0.795078694820404,0.795078694820404,1.0,1.0,-2.984210252761841,1.3533929586410522,1.6308172941207886,0.6820888519287109,0.9378724694252014,0.9378724694252014,0.0,138.13438415527344,142.0,59578.203125,0.0,2213.856689453125,1.0,279.4971618652344,283.2601623535156,296.7733764648437,300.6522216796875,293.1499938964844,293.1499938964844,279.45001220703125,34465.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886932373046875,1.0,0.0,0.0,3.7971322536468506,3.7971575260162354,9.62065769272158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.08203125,0.0,1691.1591796875,1895.4371337890625,0.0,3281.508056640625,0.9359164237976074,1.0,0.0,3.0,1.0,0.0
18092760,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6494879126548767,0.5199483036994934,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8694207668304443,0.3805263340473175,0.3618872761726379,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8535609245300293,0.3592734038829803,0.2527979016304016,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8339781761169434,0.333774596452713,0.3181563317775726,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7372413873672485,0.2277867347002029,1.0363715887069702,284.8923034667969,284.95001220703125,297.99658203125,293.644775390625,297.5951538085937,297.2847595214844,284.8911437988281,1.0,0.5597115755081177,0.6407362818717957,0.6407362818717957,1.0,1.0,-2.9887073040008545,1.297520399093628,1.6911869049072266,0.6255306005477905,0.9052417874336244,0.9052417874336244,0.0,138.6290740966797,145.0,59281.859375,0.0,2224.6005859375,1.0,279.45672607421875,283.2340087890625,296.7481994628906,300.6142578125,293.1499938964844,293.1499938964844,279.1499938964844,37018.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962825536727905,1.0,0.0,0.0,3.7537918090820312,3.753816843032837,9.402289720128464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.501953125,0.0,1659.5733642578125,1895.4371337890625,0.0,3368.90771484375,0.9287703633308412,1.0,0.0,3.0,1.0,0.0
18092820,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.6489925980567932,0.5238494277000427,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8685721158981323,0.3821812272071838,0.3635416328907013,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8516576886177063,0.3593717217445373,0.2529462575912475,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8326220512390137,0.3344214260578155,0.3188737630844116,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7356587052345276,0.2277992963790893,1.0369293689727783,284.7965393066406,284.95001220703125,298.0140075683594,293.6501159667969,297.45465087890625,297.270263671875,284.79400634765625,1.0,0.5621251463890076,0.3320515751838684,0.3320515751838684,1.0,1.0,-2.9970903396606445,0.7255263924598694,2.27156400680542,0.0525698363780975,0.7463117837905884,0.7463117837905884,0.0,140.0919647216797,148.0,54496.5078125,0.0,2250.188720703125,1.0,279.1585998535156,283.1068115234375,296.6561279296875,300.3548889160156,293.1499938964844,293.1499938964844,279.45001220703125,47518.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012852907180786,1.0,0.0,0.0,3.3018059730529785,3.301828622817993,7.274386462086113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.6787109375,0.0,1257.154296875,1895.4371337890625,0.0,3415.562255859375,0.8376356363296509,1.0,0.0,3.0,1.0,0.0
18092880,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9990000128746032,0.6489925980567932,0.5238494277000427,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8685721158981323,0.3821812272071838,0.3635416328907013,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8516576886177063,0.3593717217445373,0.2529462575912475,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8326220512390137,0.3344214260578155,0.3188737630844116,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7356587052345276,0.2277992963790893,1.0369293689727783,284.7965393066406,284.95001220703125,298.0140075683594,293.6501159667969,297.45465087890625,297.270263671875,284.79400634765625,1.0,0.5621251463890076,0.3320515751838684,0.3320515751838684,1.0,1.0,-2.9970903396606445,0.7255263924598694,2.27156400680542,0.0525698363780975,0.7463117837905884,0.7463117837905884,0.0,140.0919647216797,148.0,54496.5078125,0.0,2250.188720703125,1.0,279.1585998535156,283.1068115234375,296.6561279296875,300.3548889160156,293.1499938964844,293.1499938964844,279.45001220703125,47518.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012852907180786,1.0,0.0,0.0,3.3018059730529785,3.301828622817993,7.274386462086113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.6787109375,0.0,1257.154296875,1895.4371337890625,0.0,3415.562255859375,0.8376356363296509,1.0,0.0,3.0,1.0,0.0
18092940,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.6497922539710999,0.5275455117225647,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8683439493179321,0.3848438858985901,0.36581951379776,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8504295945167542,0.3605720996856689,0.2535950541496277,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.831793487071991,0.3359269797801971,0.3200981318950653,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7345158457756042,0.2284002006053924,1.039007544517517,284.950927734375,284.95001220703125,298.0326538085937,293.6550598144531,297.43994140625,297.2680358886719,284.9547424316406,1.0,0.5652530193328857,0.0233668219298124,0.0233668219298124,1.0,1.0,-3.009000778198242,0.0002167226775782,3.008784055709839,-0.6747689247131348,0.8161291480064392,0.8161291480064392,0.0,141.5943603515625,136.0,52475.34765625,0.0,2284.47509765625,1.0,279.4382019042969,283.288818359375,296.54498291015625,299.90997314453125,293.1499938964844,293.1499938964844,279.75,37259.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725671768188477,1.0,0.0,0.0,3.250776767730713,3.2507975101470947,7.051274337754876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5986328125,0.0,1141.10986328125,1895.4371337890625,0.0,3146.890625,0.8182616233825684,1.0,0.0,3.0,1.0,0.0
18093000,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.6497922539710999,0.5275455117225647,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8683439493179321,0.3848438858985901,0.36581951379776,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8504295945167542,0.3605720996856689,0.2535950541496277,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.831793487071991,0.3359269797801971,0.3200981318950653,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7345158457756042,0.2284002006053924,1.039007544517517,284.950927734375,284.95001220703125,298.0326538085937,293.6550598144531,297.43994140625,297.2680358886719,284.9547424316406,1.0,0.5652530193328857,0.0233668219298124,0.0233668219298124,1.0,1.0,-3.009000778198242,0.0002167226775782,3.008784055709839,-0.6747689247131348,0.8161291480064392,0.8161291480064392,0.0,141.5943603515625,136.0,52475.34765625,0.0,2284.47509765625,1.0,279.4382019042969,283.288818359375,296.54498291015625,299.90997314453125,293.1499938964844,293.1499938964844,279.75,37259.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725671768188477,1.0,0.0,0.0,3.250776767730713,3.2507975101470947,7.051274337754876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5986328125,0.0,1141.10986328125,1895.4371337890625,0.0,3146.890625,0.8182616233825684,1.0,0.0,3.0,1.0,0.0
18093060,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6526411771774292,0.5203840136528015,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8745903372764587,0.3879487812519073,0.3686234951019287,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.855377733707428,0.3622329235076904,0.2546680271625519,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8367117643356323,0.33782759308815,0.3217751979827881,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7384332418441772,0.2293396145105362,1.0426487922668457,285.0148620605469,284.95001220703125,298.0526733398437,293.6595764160156,297.45086669921875,297.2740478515625,285.0127868652344,1.0,0.5633302330970764,0.3380129635334015,0.3380129635334015,1.0,1.0,-3.0114903450012207,0.6907249689102173,2.320765256881714,0.01464310195297,0.9040560722351074,0.9040560722351074,0.0,139.58441162109375,139.0,52266.25390625,0.0,2273.528076171875,1.0,279.73858642578125,283.3641662597656,296.59503173828125,299.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,31882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856550395488739,1.0,0.0,0.0,3.447746515274048,3.447767972946167,7.931657819426619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.0380859375,0.0,1290.4759521484375,1895.4371337890625,0.0,2996.656982421875,0.8567644953727722,1.0,0.0,3.0,1.0,0.0
18093120,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6526411771774292,0.5203840136528015,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8745903372764587,0.3879487812519073,0.3686234951019287,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.855377733707428,0.3622329235076904,0.2546680271625519,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8367117643356323,0.33782759308815,0.3217751979827881,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7384332418441772,0.2293396145105362,1.0426487922668457,285.0148620605469,284.95001220703125,298.0526733398437,293.6595764160156,297.45086669921875,297.2740478515625,285.0127868652344,1.0,0.5633302330970764,0.3380129635334015,0.3380129635334015,1.0,1.0,-3.0114903450012207,0.6907249689102173,2.320765256881714,0.01464310195297,0.9040560722351074,0.9040560722351074,0.0,139.58441162109375,139.0,52266.25390625,0.0,2273.528076171875,1.0,279.73858642578125,283.3641662597656,296.59503173828125,299.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,31882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856550395488739,1.0,0.0,0.0,3.447746515274048,3.447767972946167,7.931657819426619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.0380859375,0.0,1290.4759521484375,1895.4371337890625,0.0,2996.656982421875,0.8567644953727722,1.0,0.0,3.0,1.0,0.0
18093180,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6565548777580261,0.5170368552207947,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8785527348518372,0.3906626105308532,0.3711703717708587,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8580983281135559,0.3634147644042969,0.2554982304573059,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8395859003067017,0.3393588662147522,0.3232168853282928,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7406058311462402,0.2300454974174499,1.0457537174224854,285.03369140625,284.95001220703125,298.0742492675781,293.6636962890625,297.6227111816406,297.27996826171875,285.0334777832031,1.0,0.5634760856628418,0.6526590585708618,0.6526590585708618,1.0,1.0,-3.016977548599243,1.3045539855957031,1.71242356300354,0.626404881477356,0.953084111213684,0.953084111213684,0.0,138.85479736328125,142.0,58493.890625,0.0,2276.085205078125,1.0,279.4594116210937,283.36895751953125,296.7412414550781,300.432373046875,293.1499938964844,293.1499938964844,279.1499938964844,31542.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746863007545471,1.0,0.0,0.0,3.579440355300904,3.579462766647339,8.549162089366291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6025390625,0.0,1423.3709716796875,1895.4371337890625,0.0,3166.76513671875,0.886599063873291,1.0,0.0,3.0,1.0,0.0
18093240,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6565548777580261,0.5170368552207947,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8785527348518372,0.3906626105308532,0.3711703717708587,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8580983281135559,0.3634147644042969,0.2554982304573059,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8395859003067017,0.3393588662147522,0.3232168853282928,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7406058311462402,0.2300454974174499,1.0457537174224854,285.03369140625,284.95001220703125,298.0742492675781,293.6636962890625,297.6227111816406,297.27996826171875,285.0334777832031,1.0,0.5634760856628418,0.6526590585708618,0.6526590585708618,1.0,1.0,-3.016977548599243,1.3045539855957031,1.71242356300354,0.626404881477356,0.953084111213684,0.953084111213684,0.0,138.85479736328125,142.0,58493.890625,0.0,2276.085205078125,1.0,279.4594116210937,283.36895751953125,296.7412414550781,300.432373046875,293.1499938964844,293.1499938964844,279.1499938964844,31542.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746863007545471,1.0,0.0,0.0,3.579440355300904,3.579462766647339,8.549162089366291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6025390625,0.0,1423.3709716796875,1895.4371337890625,0.0,3166.76513671875,0.886599063873291,1.0,0.0,3.0,1.0,0.0
18093300,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6580514907836914,0.5166699290275574,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8797711133956909,0.3918461501598358,0.3724221289157867,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8587217926979065,0.3637978732585907,0.2558823525905609,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8403372168540955,0.3399547338485718,0.3239060044288635,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7410908341407776,0.2302739024162292,1.0472023487091064,284.9053039550781,284.95001220703125,298.0856628417969,293.6656188964844,297.6470031738281,297.28057861328125,284.90057373046875,1.0,0.5640450119972229,0.8099821209907532,0.8099821209907532,1.0,1.0,-3.0210721492767334,1.3742812871932983,1.646790862083435,0.6950962543487549,0.8758383989334106,0.8758383989334106,0.0,138.91744995117188,142.0,60290.53515625,0.0,2283.401123046875,1.0,279.20166015625,283.2158203125,296.796630859375,300.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,35034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908681273460388,1.0,0.0,0.0,3.598978042602539,3.599001407623291,8.642745115139405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.697265625,0.0,1470.0189208984375,1895.4371337890625,0.0,3318.32568359375,0.8911961913108826,1.0,0.0,3.0,1.0,0.0
18093360,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6589414477348328,0.5175407528877258,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8800650835037231,0.3928488194942474,0.3734163343906402,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8584250211715698,0.3639593720436096,0.2560440301895141,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8402549028396606,0.3403632342815399,0.3243511319160461,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7408396601676941,0.2303588688373565,1.0478309392929075,284.902099609375,284.95001220703125,298.0975646972656,293.6674194335937,297.6376647949219,297.2774963378906,284.9012756347656,1.0,0.5648369789123535,0.6532654166221619,0.6532654166221619,1.0,1.0,-3.024797916412353,1.3230533599853516,1.701744556427002,0.6431062817573547,0.8573745489120483,0.8573745489120483,0.0,139.32101440429688,145.0,59924.1015625,0.0,2292.47412109375,1.0,279.15850830078125,283.2085266113281,296.7679748535156,300.67852783203125,293.1499938964844,293.1499938964844,279.45001220703125,37437.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998227119445801,1.0,0.0,0.0,3.538872003555298,3.53889536857605,8.356473131243547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4375,0.0,1423.442138671875,1895.4371337890625,0.0,3401.931884765625,0.881370484828949,1.0,0.0,3.0,1.0,0.0
18093420,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.6607559323310852,0.5199093222618103,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.880490779876709,0.3952470421791076,0.3756586015224457,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8576787710189819,0.3646695613861084,0.2565348446369171,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8399016857147217,0.3414708375930786,0.3254009783267975,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7401528358459473,0.2307167947292328,1.0495051145553589,284.869873046875,284.95001220703125,298.12274169921875,293.6706848144531,297.4916381835937,297.2744445800781,284.8620300292969,1.0,0.5671175718307495,0.3398320078849792,0.3398320078849792,1.0,1.0,-3.034195899963379,0.7592694163322449,2.2749264240264893,0.0777672231197357,0.8249498605728149,0.8249498605728149,0.0,140.3311309814453,148.0,54884.87109375,0.0,2317.99365234375,1.0,279.4412841796875,283.17462158203125,296.6508178710937,300.2937316894531,293.1499938964844,293.1499938964844,279.75,38557.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930990695953369,1.0,0.0,0.0,3.522444725036621,3.522467851638794,8.279071721517539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.197265625,0.0,1414.2996826171875,1895.4371337890625,0.0,3339.177490234375,0.8765702247619629,1.0,0.0,3.0,1.0,0.0
18093480,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.6607559323310852,0.5199093222618103,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.880490779876709,0.3952470421791076,0.3756586015224457,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8576787710189819,0.3646695613861084,0.2565348446369171,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8399016857147217,0.3414708375930786,0.3254009783267975,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7401528358459473,0.2307167947292328,1.0495051145553589,284.869873046875,284.95001220703125,298.12274169921875,293.6706848144531,297.4916381835937,297.2744445800781,284.8620300292969,1.0,0.5671175718307495,0.3398320078849792,0.3398320078849792,1.0,1.0,-3.034195899963379,0.7592694163322449,2.2749264240264893,0.0777672231197357,0.8249498605728149,0.8249498605728149,0.0,140.3311309814453,148.0,54884.87109375,0.0,2317.99365234375,1.0,279.4412841796875,283.17462158203125,296.6508178710937,300.2937316894531,293.1499938964844,293.1499938964844,279.75,38557.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930990695953369,1.0,0.0,0.0,3.522444725036621,3.522467851638794,8.279071721517539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.197265625,0.0,1414.2996826171875,1895.4371337890625,0.0,3339.177490234375,0.8765702247619629,1.0,0.0,3.0,1.0,0.0
18093540,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6621364951133728,0.5235909223556519,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8802297115325928,0.3978347480297088,0.3779893219470978,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8562759757041931,0.3655391633510589,0.2570626437664032,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8389122486114502,0.3426949977874756,0.326479971408844,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7389216423034668,0.2311618626117706,1.0513064861297607,284.9764404296875,284.95001220703125,298.1499938964844,293.6734619140625,297.46875,297.2711486816406,284.9769287109375,1.0,0.570159912109375,0.0263986028730869,0.0263986028730869,1.0,1.0,-3.04551362991333,0.00030638941098,3.045207023620605,-0.6831201910972595,0.8898297548294067,0.8898297548294067,0.0,141.79469299316406,151.0,52809.46875,0.0,2351.88818359375,1.0,279.7402648925781,283.3150634765625,296.5812072753906,299.957275390625,293.1499938964844,293.1499938964844,280.04998779296875,34605.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694854974746704,1.0,0.0,0.0,3.52907133102417,3.529093980789185,8.310252042065258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.134765625,0.0,1392.654052734375,1895.4371337890625,0.0,3117.984375,0.8771496415138245,1.0,0.0,3.0,1.0,0.0
18093600,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6621364951133728,0.5235909223556519,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8802297115325928,0.3978347480297088,0.3779893219470978,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8562759757041931,0.3655391633510589,0.2570626437664032,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8389122486114502,0.3426949977874756,0.326479971408844,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7389216423034668,0.2311618626117706,1.0513064861297607,284.9764404296875,284.95001220703125,298.1499938964844,293.6734619140625,297.46875,297.2711486816406,284.9769287109375,1.0,0.570159912109375,0.0263986028730869,0.0263986028730869,1.0,1.0,-3.04551362991333,0.00030638941098,3.045207023620605,-0.6831201910972595,0.8898297548294067,0.8898297548294067,0.0,141.79469299316406,151.0,52809.46875,0.0,2351.88818359375,1.0,279.7402648925781,283.3150634765625,296.5812072753906,299.957275390625,293.1499938964844,293.1499938964844,280.04998779296875,34605.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694854974746704,1.0,0.0,0.0,3.52907133102417,3.529093980789185,8.310252042065258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.134765625,0.0,1392.654052734375,1895.4371337890625,0.0,3117.984375,0.8771496415138245,1.0,0.0,3.0,1.0,0.0
18093660,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6638233065605164,0.5288615226745605,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.879477322101593,0.4008947908878326,0.3808358311653137,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.854529857635498,0.3669611513614654,0.2580302655696869,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8375242948532104,0.3443606197834015,0.3280317783355713,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.737414538860321,0.2319777458906173,1.0549358129501345,285.0705871582031,284.95001220703125,298.1781311035156,293.6747741699219,297.47998046875,297.2736511230469,285.0693054199219,1.0,0.5732836127281189,0.3331356942653656,0.3331356942653656,1.0,1.0,-3.062671422958374,0.6917932033538818,2.370878219604492,0.0038497420027852,1.0,1.0,0.0,144.2364044189453,151.0,52601.14453125,0.0,2391.068115234375,1.0,280.0399475097656,283.42138671875,296.6201171875,299.94989013671875,293.1499938964844,293.1499938964844,280.04998779296875,31202.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564389944076538,1.0,0.0,0.0,3.718985319137573,3.7190091609954834,9.228735962096836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.51220703125,0.0,1574.70849609375,1895.4371337890625,0.0,2995.6123046875,0.9171441197395324,1.0,0.0,3.0,1.0,0.0
18093720,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.6638666987419128,0.5290796160697937,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8794511556625366,0.4010170400142669,0.3809595704078674,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8544625043869019,0.3670139014720917,0.2580741643905639,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8374713063240051,0.344425231218338,0.3281008005142212,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7373573184013367,0.2320095300674438,1.0551068782806396,285.0699157714844,284.95001220703125,298.1793212890625,293.6748046875,297.4859313964844,297.27362060546875,285.06939697265625,1.0,0.5734174251556396,0.3459163904190063,0.3459163904190063,1.0,1.0,-3.0634236335754395,0.7282933592796326,2.335130214691162,0.0401564240455627,1.0,1.0,0.0,144.33999633789062,154.0,52712.41796875,0.0,2392.767822265625,1.0,280.04132080078125,283.4224548339844,296.624267578125,299.9590759277344,293.1499938964844,293.1499938964844,279.75,31299.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564315438270569,1.0,0.0,0.0,3.724498987197876,3.724523067474365,9.256120847567216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1064453125,0.0,1581.75537109375,1895.4371337890625,0.0,2995.542236328125,0.918467342853546,1.0,0.0,3.0,1.0,0.0
18093780,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.6642762422561646,0.5348309278488159,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8784317374229431,0.4039181172847748,0.3837887942790985,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8523980379104614,0.3681397140026092,0.258943110704422,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8358174562454224,0.3458809852600097,0.3295799791812897,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7356518507003784,0.2326964437961578,1.058634877204895,285.11480712890625,284.95001220703125,298.2105407714844,293.6737060546875,297.6796875,297.2704162597656,285.1186828613281,1.0,0.5768476724624634,0.6654341816902161,0.6654341816902161,1.0,1.0,-3.0808041095733643,1.3435947895050049,1.7372093200683594,0.6510877013206482,1.0,1.0,0.0,146.95755004882812,157.0,59233.546875,0.0,2435.263916015625,1.0,279.7577209472656,283.4476623535156,296.7657165527344,300.5037536621094,293.1499938964844,293.1499938964844,279.45001220703125,33125.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778391480445862,1.0,0.0,0.0,3.833582162857056,3.83360743522644,9.806246907828609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.412109375,0.0,1724.575927734375,1895.4371337890625,0.0,3196.326904296875,0.9444460272789,1.0,0.0,3.0,1.0,0.0
18093840,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.6642762422561646,0.5348309278488159,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8784317374229431,0.4039181172847748,0.3837887942790985,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8523980379104614,0.3681397140026092,0.258943110704422,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8358174562454224,0.3458809852600097,0.3295799791812897,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7356518507003784,0.2326964437961578,1.058634877204895,285.11480712890625,284.95001220703125,298.2105407714844,293.6737060546875,297.6796875,297.2704162597656,285.1186828613281,1.0,0.5768476724624634,0.6654341816902161,0.6654341816902161,1.0,1.0,-3.0808041095733643,1.3435947895050049,1.7372093200683594,0.6510877013206482,1.0,1.0,0.0,146.95755004882812,157.0,59233.546875,0.0,2435.263916015625,1.0,279.7577209472656,283.4476623535156,296.7657165527344,300.5037536621094,293.1499938964844,293.1499938964844,279.45001220703125,33125.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778391480445862,1.0,0.0,0.0,3.833582162857056,3.83360743522644,9.806246907828609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.412109375,0.0,1724.575927734375,1895.4371337890625,0.0,3196.326904296875,0.9444460272789,1.0,0.0,3.0,1.0,0.0
18093900,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6640613079071045,0.5376074910163879,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8779878616333008,0.4052689373493194,0.3852074742317199,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8514248728752136,0.3685823976993561,0.2593700289726257,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8350416421890259,0.3465080261230469,0.330308049917221,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7348461151123047,0.2329719066619873,1.06036639213562,285.0014953613281,284.95001220703125,298.226806640625,293.6723022460937,297.7056884765625,297.2677001953125,284.9939270019531,1.0,0.5786615610122681,0.8251930475234985,0.8251930475234985,1.0,1.0,-3.08931827545166,1.4100897312164309,1.67922842502594,0.7156259417533875,1.0,1.0,0.0,148.2006072998047,157.0,61301.1015625,0.0,2457.4677734375,1.0,279.4953918457031,283.29754638671875,296.8121337890625,300.7992248535156,293.1499938964844,293.1499938964844,279.45001220703125,33767.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894594132900238,1.0,0.0,0.0,3.870558023452759,3.8705837726593018,9.996325616157264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.158203125,0.0,1774.9599609375,1895.4371337890625,0.0,3353.143798828125,0.9532470107078552,1.0,0.0,3.0,1.0,0.0
18093960,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.662927508354187,0.5411257743835449,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8769053220748901,0.406275063753128,0.3863210082054138,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8498226404190063,0.3686432242393493,0.2595474421977997,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8336994051933289,0.3468170762062073,0.3307600319385528,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7335419654846191,0.233013704419136,1.061184048652649,284.94256591796875,284.95001220703125,298.2434997558594,293.6703186035156,297.6947326660156,297.2606506347656,284.9390869140625,1.0,0.5804774165153503,0.6629408597946167,0.6629408597946167,1.0,1.0,-3.096628904342652,1.3630166053771973,1.733612298965454,0.6670272350311279,0.9806099534034728,0.9806099534034728,0.0,149.614013671875,145.0,61380.578125,0.0,2479.03076171875,1.0,279.4576721191406,283.2342529296875,296.7818603515625,300.7742004394531,293.1499938964844,293.1499938964844,279.1499938964844,34685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045156836509703,1.0,0.0,0.0,3.891238212585449,3.8912644386291504,1.0103432259711551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8935546875,0.0,1808.001708984375,1895.4371337890625,0.0,3445.6396484375,0.9582524299621582,1.0,0.0,3.0,1.0,0.0
18094020,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.6599544882774353,0.5372141599655151,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8801079392433167,0.4075592458248138,0.3876665532588959,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8514403700828552,0.3679677248001098,0.2591948509216308,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.8356367349624634,0.3467337489128113,0.3308196663856506,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7348291873931885,0.232520505785942,1.0595113039016724,284.76153564453125,284.95001220703125,298.2780456542969,293.664794921875,297.5082092285156,297.2428283691406,284.7604675292969,1.0,0.5787986516952515,0.3384364247322082,0.3384364247322082,1.0,1.0,-3.091202974319458,0.7743344306945801,2.316868543624878,0.080486461520195,0.7668260335922241,0.7668260335922241,0.0,148.0658416748047,133.0,56637.69921875,0.0,2464.095947265625,1.0,279.15704345703125,283.03466796875,296.6860046386719,300.5357971191406,293.1499938964844,293.1499938964844,279.45001220703125,48013.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127845764160156,1.0,0.0,0.0,3.49052095413208,3.490545749664306,8.129686648317147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.70947265625,0.0,1448.8294677734375,1895.4371337890625,0.0,3522.427490234375,0.8780698180198669,1.0,0.0,3.0,1.0,0.0
18094080,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.6599544882774353,0.5372141599655151,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8801079392433167,0.4075592458248138,0.3876665532588959,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8514403700828552,0.3679677248001098,0.2591948509216308,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.8356367349624634,0.3467337489128113,0.3308196663856506,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7348291873931885,0.232520505785942,1.0595113039016724,284.76153564453125,284.95001220703125,298.2780456542969,293.664794921875,297.5082092285156,297.2428283691406,284.7604675292969,1.0,0.5787986516952515,0.3384364247322082,0.3384364247322082,1.0,1.0,-3.091202974319458,0.7743344306945801,2.316868543624878,0.080486461520195,0.7668260335922241,0.7668260335922241,0.0,148.0658416748047,133.0,56637.69921875,0.0,2464.095947265625,1.0,279.15704345703125,283.03466796875,296.6860046386719,300.5357971191406,293.1499938964844,293.1499938964844,279.45001220703125,48013.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127845764160156,1.0,0.0,0.0,3.49052095413208,3.490545749664306,8.129686648317147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.70947265625,0.0,1448.8294677734375,1895.4371337890625,0.0,3522.427490234375,0.8780698180198669,1.0,0.0,3.0,1.0,0.0
