time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6626942753791809,0.5227055549621582,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8897507786750793,0.4100037217140198,0.3894180655479431,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8590366840362549,0.3685260415077209,0.2591603994369507,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8431276679039001,0.3476043045520782,0.3311440646648407,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7408061027526855,0.2326441407203674,1.0581343173980713,284.9253845214844,284.95001220703125,298.3140563964844,293.6572570800781,297.4845275878906,297.2440490722656,284.9284973144531,1.0,0.5739366412162781,0.0139319775626063,0.0139319775626063,1.0,1.0,-3.074549436569214,8.812124724499881e-05,3.0744612216949463,-0.6893529295921326,0.8228996992111206,0.8228996992111206,0.0,142.70806884765625,136.0,53610.359375,0.0,2410.463623046875,1.0,279.4398193359375,283.2342834472656,296.545654296875,300.00146484375,293.1499938964844,293.1499938964844,279.75,38692.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838334679603577,1.0,0.0,0.0,3.370403289794922,3.370425224304199,7.579787393297011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.5927734375,0.0,1262.388427734375,1895.4371337890625,0.0,3252.4951171875,0.8456307053565979,1.0,0.0,3.0,1.0,0.0
18094200,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6626942753791809,0.5227055549621582,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8897507786750793,0.4100037217140198,0.3894180655479431,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8590366840362549,0.3685260415077209,0.2591603994369507,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8431276679039001,0.3476043045520782,0.3311440646648407,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7408061027526855,0.2326441407203674,1.0581343173980713,284.9253845214844,284.95001220703125,298.3140563964844,293.6572570800781,297.4845275878906,297.2440490722656,284.9284973144531,1.0,0.5739366412162781,0.0139319775626063,0.0139319775626063,1.0,1.0,-3.074549436569214,8.812124724499881e-05,3.0744612216949463,-0.6893529295921326,0.8228996992111206,0.8228996992111206,0.0,142.70806884765625,136.0,53610.359375,0.0,2410.463623046875,1.0,279.4398193359375,283.2342834472656,296.545654296875,300.00146484375,293.1499938964844,293.1499938964844,279.75,38692.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838334679603577,1.0,0.0,0.0,3.370403289794922,3.370425224304199,7.579787393297011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.5927734375,0.0,1262.388427734375,1895.4371337890625,0.0,3252.4951171875,0.8456307053565979,1.0,0.0,3.0,1.0,0.0
18094260,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6694713234901428,0.5143671035766602,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8969160914421082,0.4132403433322906,0.3922635316848755,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8645159006118774,0.369908720254898,0.2599777281284332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8485288023948669,0.349195271730423,0.3324498534202575,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7450884580612183,0.2333778887987136,1.060531497001648,285.0091857910156,284.95001220703125,298.351318359375,293.6478271484375,297.5133056640625,297.2626037597656,285.0082092285156,1.0,0.572005033493042,0.3390902280807495,0.3390902280807495,1.0,1.0,-3.073381423950196,0.7113882303237915,2.3619933128356934,0.0213455725461244,0.9135099053382874,0.9135099053382874,0.0,140.2017364501953,139.0,53012.84765625,0.0,2389.713623046875,1.0,279.7395935058594,283.3321838378906,296.57196044921875,299.9392395019531,293.1499938964844,293.1499938964844,279.45001220703125,32725.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652930855751038,1.0,0.0,0.0,3.526716470718384,3.52673864364624,8.299164733216458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.56640625,0.0,1376.6153564453125,1895.4371337890625,0.0,3078.6552734375,0.8752301931381226,1.0,0.0,3.0,1.0,0.0
18094320,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6694713234901428,0.5143671035766602,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8969160914421082,0.4132403433322906,0.3922635316848755,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8645159006118774,0.369908720254898,0.2599777281284332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8485288023948669,0.349195271730423,0.3324498534202575,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7450884580612183,0.2333778887987136,1.060531497001648,285.0091857910156,284.95001220703125,298.351318359375,293.6478271484375,297.5133056640625,297.2626037597656,285.0082092285156,1.0,0.572005033493042,0.3390902280807495,0.3390902280807495,1.0,1.0,-3.073381423950196,0.7113882303237915,2.3619933128356934,0.0213455725461244,0.9135099053382874,0.9135099053382874,0.0,140.2017364501953,139.0,53012.84765625,0.0,2389.713623046875,1.0,279.7395935058594,283.3321838378906,296.57196044921875,299.9392395019531,293.1499938964844,293.1499938964844,279.45001220703125,32725.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652930855751038,1.0,0.0,0.0,3.526716470718384,3.52673864364624,8.299164733216458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.56640625,0.0,1376.6153564453125,1895.4371337890625,0.0,3078.6552734375,0.8752301931381226,1.0,0.0,3.0,1.0,0.0
18094380,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.675138533115387,0.5109822154045105,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9011017680168152,0.4161626994609833,0.3949974477291107,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8671953678131104,0.3709111213684082,0.2606760561466217,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8513426184654236,0.350505918264389,0.3336745798587799,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7471847534179688,0.2339366823434829,1.0629351139068604,285.0448608398437,284.95001220703125,298.3897705078125,293.6366271972656,297.7621459960937,297.2790222167969,285.0448913574219,1.0,0.5718238949775696,0.664248526096344,0.664248526096344,1.0,1.0,-3.07779598236084,1.3411600589752195,1.73663592338562,0.6496984958648682,0.9774372577667236,0.9774372577667236,0.0,139.4593048095703,142.0,59382.8046875,0.0,2390.254150390625,1.0,279.4587707519531,283.3426513671875,296.7087707519531,300.4570617675781,293.1499938964844,293.1499938964844,279.1499938964844,31657.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882218599319458,1.0,0.0,0.0,3.6577436923980713,3.6577670574188232,8.927293606575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2294921875,0.0,1509.2381591796875,1895.4371337890625,0.0,3237.36865234375,0.904322862625122,1.0,0.0,3.0,1.0,0.0
18094440,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.675138533115387,0.5109822154045105,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9011017680168152,0.4161626994609833,0.3949974477291107,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8671953678131104,0.3709111213684082,0.2606760561466217,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8513426184654236,0.350505918264389,0.3336745798587799,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7471847534179688,0.2339366823434829,1.0629351139068604,285.0448608398437,284.95001220703125,298.3897705078125,293.6366271972656,297.7621459960937,297.2790222167969,285.0448913574219,1.0,0.5718238949775696,0.664248526096344,0.664248526096344,1.0,1.0,-3.07779598236084,1.3411600589752195,1.73663592338562,0.6496984958648682,0.9774372577667236,0.9774372577667236,0.0,139.4593048095703,142.0,59382.8046875,0.0,2390.254150390625,1.0,279.4587707519531,283.3426513671875,296.7087707519531,300.4570617675781,293.1499938964844,293.1499938964844,279.1499938964844,31657.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882218599319458,1.0,0.0,0.0,3.6577436923980713,3.6577670574188232,8.927293606575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2294921875,0.0,1509.2381591796875,1895.4371337890625,0.0,3237.36865234375,0.904322862625122,1.0,0.0,3.0,1.0,0.0
18094500,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6770400404930115,0.5104460120201111,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.902476131916046,0.4174191951751709,0.3963370323181152,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8678508400917053,0.3711822926998138,0.2609917819499969,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8521102070808411,0.3509747087955475,0.3342545628547668,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7476946711540222,0.2341028749942779,1.06410014629364,284.9116516113281,284.95001220703125,298.40936279296875,293.6304016113281,297.7972717285156,297.2828063964844,284.90625,1.0,0.5722715854644775,0.8268276453018188,0.8268276453018188,1.0,1.0,-3.0812387466430664,1.4063979387283323,1.674840807914734,0.7141086459159851,0.9001117944717407,0.9001117944717407,0.0,139.4513397216797,142.0,61194.7265625,0.0,2396.26513671875,1.0,279.19952392578125,283.1815490722656,296.7583923339844,300.7500915527344,293.1499938964844,293.1499938964844,279.1499938964844,34729.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982288837432861,1.0,0.0,0.0,3.683881998062134,3.683906316757202,9.05533909190126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.470703125,0.0,1561.597412109375,1895.4371337890625,0.0,3387.0693359375,0.9102125763893129,1.0,0.0,3.0,1.0,0.0
18094560,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6781243085861206,0.51128089427948,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9027764797210692,0.4184378683567047,0.3973700106143951,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8674529790878296,0.371189147233963,0.2610603868961334,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8519131541252136,0.3512199819087982,0.3345620632171631,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.747373104095459,0.2341029793024063,1.06440007686615,284.89971923828125,284.95001220703125,298.42919921875,293.6238098144531,297.7886657714844,297.2808837890625,284.89898681640625,1.0,0.5729484558105469,0.6657437682151794,0.6657437682151794,1.0,1.0,-3.0842959880828857,1.3588491678237915,1.7254469394683838,0.6658945679664612,0.8761674165725708,0.8761674165725708,0.0,139.81480407714844,145.0,60834.68359375,0.0,2404.14892578125,1.0,279.1575927734375,283.1668395996094,296.72369384765625,300.694091796875,293.1499938964844,293.1499938964844,279.45001220703125,37312.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072226881980896,1.0,0.0,0.0,3.6287901401519775,3.628814220428467,8.78652201663499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.044921875,0.0,1519.466064453125,1895.4371337890625,0.0,3470.811279296875,0.901187002658844,1.0,0.0,3.0,1.0,0.0
18094620,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.68009352684021,0.5137200951576233,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9030792713165284,0.420881450176239,0.3996548354625702,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.866392970085144,0.3716107606887817,0.2613471150398254,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8512252569198608,0.3520210981369018,0.335319310426712,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7464488744735718,0.2342909872531891,1.065318584442139,284.8648986816406,284.95001220703125,298.4695129394531,293.6094970703125,297.5895080566406,297.2787780761719,284.8558349609375,1.0,0.5750157237052917,0.343576043844223,0.343576043844223,1.0,1.0,-3.092323303222656,0.7890541553497314,2.303269147872925,0.0944447144865989,0.8418669700622559,0.8418669700622559,0.0,140.76536560058594,148.0,55709.453125,0.0,2427.626220703125,1.0,279.4419860839844,283.1356201171875,296.59234619140625,300.2924499511719,293.1499938964844,293.1499938964844,279.75,38365.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010353684425354,1.0,0.0,0.0,3.615487575531006,3.615511655807495,8.722220172785455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.85546875,0.0,1512.6402587890625,1895.4371337890625,0.0,3413.23388671875,0.8971243500709534,1.0,0.0,3.0,1.0,0.0
18094680,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.68009352684021,0.5137200951576233,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9030792713165284,0.420881450176239,0.3996548354625702,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.866392970085144,0.3716107606887817,0.2613471150398254,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8512252569198608,0.3520210981369018,0.335319310426712,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7464488744735718,0.2342909872531891,1.065318584442139,284.8648986816406,284.95001220703125,298.4695129394531,293.6094970703125,297.5895080566406,297.2787780761719,284.8558349609375,1.0,0.5750157237052917,0.343576043844223,0.343576043844223,1.0,1.0,-3.092323303222656,0.7890541553497314,2.303269147872925,0.0944447144865989,0.8418669700622559,0.8418669700622559,0.0,140.76536560058594,148.0,55709.453125,0.0,2427.626220703125,1.0,279.4419860839844,283.1356201171875,296.59234619140625,300.2924499511719,293.1499938964844,293.1499938964844,279.75,38365.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010353684425354,1.0,0.0,0.0,3.615487575531006,3.615511655807495,8.722220172785455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.85546875,0.0,1512.6402587890625,1895.4371337890625,0.0,3413.23388671875,0.8971243500709534,1.0,0.0,3.0,1.0,0.0
18094740,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.6815048456192017,0.5176353454589844,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9025264978408812,0.4234750866889953,0.4019845724105835,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8645418882369995,0.3721663057804107,0.2616532146930694,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8497692346572876,0.3529182076454162,0.3360859751701355,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.74485182762146,0.234524056315422,1.066197395324707,284.97296142578125,284.95001220703125,298.510498046875,293.5938720703125,297.5525207519531,297.27459716796875,284.97344970703125,1.0,0.5778637528419495,0.0214083138853311,0.0214083138853311,1.0,1.0,-3.1021649837493896,0.0001966495037777,3.101968288421631,-0.6966047286987305,0.9016393423080444,0.9016393423080444,0.0,142.19821166992188,151.0,53326.57421875,0.0,2459.829833984375,1.0,279.740966796875,283.2819519042969,296.501953125,299.91650390625,293.1499938964844,293.1499938964844,280.04998779296875,34980.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775882720947266,1.0,0.0,0.0,3.597839593887329,3.597862720489502,8.637277346679184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.33935546875,0.0,1468.3861083984375,1895.4371337890625,0.0,3193.974853515625,0.8929547071456909,1.0,0.0,3.0,1.0,0.0
18094800,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.6815048456192017,0.5176353454589844,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9025264978408812,0.4234750866889953,0.4019845724105835,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8645418882369995,0.3721663057804107,0.2616532146930694,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8497692346572876,0.3529182076454162,0.3360859751701355,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.74485182762146,0.234524056315422,1.066197395324707,284.97296142578125,284.95001220703125,298.510498046875,293.5938720703125,297.5525207519531,297.27459716796875,284.97344970703125,1.0,0.5778637528419495,0.0214083138853311,0.0214083138853311,1.0,1.0,-3.1021649837493896,0.0001966495037777,3.101968288421631,-0.6966047286987305,0.9016393423080444,0.9016393423080444,0.0,142.19821166992188,151.0,53326.57421875,0.0,2459.829833984375,1.0,279.740966796875,283.2819519042969,296.501953125,299.91650390625,293.1499938964844,293.1499938964844,280.04998779296875,34980.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775882720947266,1.0,0.0,0.0,3.597839593887329,3.597862720489502,8.637277346679184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.33935546875,0.0,1468.3861083984375,1895.4371337890625,0.0,3193.974853515625,0.8929547071456909,1.0,0.0,3.0,1.0,0.0
18094860,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.6833513975143433,0.5232595801353455,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.901525616645813,0.4267731010913849,0.4050420522689819,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8623887300491333,0.3734594285488128,0.262515664100647,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8479525446891785,0.3544388115406036,0.3374819159507751,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7429913878440857,0.235222041606903,1.0692590475082395,285.0819091796875,284.95001220703125,298.5520324707031,293.5770263671875,297.5802001953125,297.27716064453125,285.082763671875,1.0,0.5809385776519775,0.347576379776001,0.347576379776001,1.0,1.0,-3.119011402130127,0.7494795322418213,2.3695318698883057,0.0477273389697074,1.0,1.0,0.0,144.71522521972656,154.0,53112.11328125,0.0,2499.501953125,1.0,280.0419921875,283.40728759765625,296.5249328613281,299.8876647949219,293.1499938964844,293.1499938964844,279.75,32019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642445802688599,1.0,0.0,0.0,3.768051862716675,3.768076181411743,9.473861268816108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.32421875,0.0,1637.7672119140625,1895.4371337890625,0.0,3068.819091796875,0.9289388060569764,1.0,0.0,3.0,1.0,0.0
18094920,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.6833513975143433,0.5232595801353455,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.901525616645813,0.4267731010913849,0.4050420522689819,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8623887300491333,0.3734594285488128,0.262515664100647,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8479525446891785,0.3544388115406036,0.3374819159507751,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7429913878440857,0.235222041606903,1.0692590475082395,285.0819091796875,284.95001220703125,298.5520324707031,293.5770263671875,297.5802001953125,297.27716064453125,285.082763671875,1.0,0.5809385776519775,0.347576379776001,0.347576379776001,1.0,1.0,-3.119011402130127,0.7494795322418213,2.3695318698883057,0.0477273389697074,1.0,1.0,0.0,144.71522521972656,154.0,53112.11328125,0.0,2499.501953125,1.0,280.0419921875,283.40728759765625,296.5249328613281,299.8876647949219,293.1499938964844,293.1499938964844,279.75,32019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642445802688599,1.0,0.0,0.0,3.768051862716675,3.768076181411743,9.473861268816108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.32421875,0.0,1637.7672119140625,1895.4371337890625,0.0,3068.819091796875,0.9289388060569764,1.0,0.0,3.0,1.0,0.0
18094980,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9990000128746032,0.6842026710510254,0.5288437604904175,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9005186557769775,0.42987060546875,0.4080354273319244,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8602594137191772,0.374552309513092,0.2633391916751861,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8461772799491882,0.3558125495910644,0.3388563096523285,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7411956787109375,0.2358308732509613,1.072361946105957,285.1461181640625,284.95001220703125,298.593994140625,293.5591125488281,297.8519897460937,297.2742614746094,285.1502990722656,1.0,0.5842203497886658,0.6737444400787354,0.6737444400787354,1.0,1.0,-3.1356964111328125,1.3749319314956665,1.760764479637146,0.6691516637802124,1.0,1.0,0.0,147.25750732421875,157.0,59544.88671875,0.0,2541.35986328125,1.0,279.7563781738281,283.439697265625,296.6497497558594,300.41229248046875,293.1499938964844,293.1499938964844,279.45001220703125,33584.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853096961975098,1.0,0.0,0.0,3.860072612762451,3.860098361968994,9.942240239979585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0537109375,0.0,1760.5740966796875,1895.4371337890625,0.0,3266.318359375,0.9507514238357544,1.0,0.0,3.0,1.0,0.0
18095040,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9990000128746032,0.6842026710510254,0.5288437604904175,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9005186557769775,0.42987060546875,0.4080354273319244,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8602594137191772,0.374552309513092,0.2633391916751861,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8461772799491882,0.3558125495910644,0.3388563096523285,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7411956787109375,0.2358308732509613,1.072361946105957,285.1461181640625,284.95001220703125,298.593994140625,293.5591125488281,297.8519897460937,297.2742614746094,285.1502990722656,1.0,0.5842203497886658,0.6737444400787354,0.6737444400787354,1.0,1.0,-3.1356964111328125,1.3749319314956665,1.760764479637146,0.6691516637802124,1.0,1.0,0.0,147.25750732421875,157.0,59544.88671875,0.0,2541.35986328125,1.0,279.7563781738281,283.439697265625,296.6497497558594,300.41229248046875,293.1499938964844,293.1499938964844,279.45001220703125,33584.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853096961975098,1.0,0.0,0.0,3.860072612762451,3.860098361968994,9.942240239979585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0537109375,0.0,1760.5740966796875,1895.4371337890625,0.0,3266.318359375,0.9507514238357544,1.0,0.0,3.0,1.0,0.0
18095100,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6842398643493652,0.5315234065055847,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9000940322875977,0.4313003718852997,0.409540444612503,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8592753410339355,0.3749734163284302,0.2637550830841064,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8453641533851624,0.3563969731330871,0.3395483195781708,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7403607368469238,0.2360644489526748,1.0739154815673828,285.0352783203125,284.95001220703125,298.6150817871094,293.5498352050781,297.8863830566406,297.2710876464844,285.0281066894531,1.0,0.5859744548797607,0.8368284702301025,0.8368284702301025,1.0,1.0,-3.143928050994873,1.4385734796524048,1.7053544521331787,0.7311031818389893,1.0,1.0,0.0,148.46485900878906,157.0,61536.70703125,0.0,2563.447509765625,1.0,279.4946594238281,283.2908935546875,296.6875915527344,300.6940002441406,293.1499938964844,293.1499938964844,279.45001220703125,34126.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901822566986084,1.0,0.0,0.0,3.89108943939209,3.891115665435791,1.0102660326083424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9345703125,0.0,1803.3564453125,1895.4371337890625,0.0,3420.5673828125,0.958133339881897,1.0,0.0,3.0,1.0,0.0
18095160,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6833555102348328,0.5350112318992615,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8989543914794922,0.4323553442955017,0.4107109904289245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8575995564460754,0.3749980926513672,0.2639121115207672,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8439264893531799,0.3566496074199676,0.3399528563022613,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.738983690738678,0.2360589504241943,1.0745269060134888,284.9764404296875,284.95001220703125,298.63623046875,293.54034423828125,297.8717041015625,297.2622985839844,284.9725952148437,1.0,0.5877331495285034,0.6702874898910522,0.6702874898910522,1.0,1.0,-3.150942325592041,1.3931355476379397,1.757806658744812,0.6843910217285156,1.0,1.0,0.0,149.8590850830078,160.0,61630.6953125,0.0,2584.891845703125,1.0,279.4573059082031,283.2272033691406,296.6502380371094,300.6595153808594,293.1499938964844,293.1499938964844,279.1499938964844,34544.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116048216819764,1.0,0.0,0.0,3.914860248565674,3.914886713027954,1.0226472113572529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.15625,0.0,1836.6090087890625,1895.4371337890625,0.0,3511.4912109375,0.9637898802757264,1.0,0.0,3.0,1.0,0.0
18095220,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9990000128746032,0.6787022352218628,0.5435619950294495,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8951905965805054,0.4335827827453613,0.4122112691402435,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8528136014938354,0.3741131424903869,0.2635664343833923,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8397415280342102,0.3563422262668609,0.3399987816810608,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.7350628972053528,0.2354463785886764,1.073134183883667,284.7611083984375,284.95001220703125,298.6785583496094,293.52081298828125,297.60662841796875,297.2361145019531,284.7597045898437,1.0,0.5912066102027893,0.3372054696083069,0.3372054696083069,1.0,1.0,-3.1609880924224854,0.7935978174209595,2.3673903942108154,0.0830724164843559,0.7804372310638428,0.7804372310638428,0.0,152.90402221679688,163.0,57389.171875,0.0,2624.796630859375,1.0,279.1572265625,282.99725341796875,296.5477600097656,300.43951416015625,293.1499938964844,293.1499938964844,279.45001220703125,47155.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209303259849548,1.0,0.0,0.0,3.570880889892578,3.570906162261963,8.508323503519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.34912109375,0.0,1528.571044921875,1895.4371337890625,0.0,3597.74169921875,0.8945215940475464,1.0,0.0,3.0,1.0,0.0
18095280,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9990000128746032,0.6787022352218628,0.5435619950294495,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8951905965805054,0.4335827827453613,0.4122112691402435,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8528136014938354,0.3741131424903869,0.2635664343833923,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8397415280342102,0.3563422262668609,0.3399987816810608,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.7350628972053528,0.2354463785886764,1.073134183883667,284.7611083984375,284.95001220703125,298.6785583496094,293.52081298828125,297.60662841796875,297.2361145019531,284.7597045898437,1.0,0.5912066102027893,0.3372054696083069,0.3372054696083069,1.0,1.0,-3.1609880924224854,0.7935978174209595,2.3673903942108154,0.0830724164843559,0.7804372310638428,0.7804372310638428,0.0,152.90402221679688,163.0,57389.171875,0.0,2624.796630859375,1.0,279.1572265625,282.99725341796875,296.5477600097656,300.43951416015625,293.1499938964844,293.1499938964844,279.45001220703125,47155.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209303259849548,1.0,0.0,0.0,3.570880889892578,3.570906162261963,8.508323503519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.34912109375,0.0,1528.571044921875,1895.4371337890625,0.0,3597.74169921875,0.8945215940475464,1.0,0.0,3.0,1.0,0.0
18095340,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.675334632396698,0.5509459972381592,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.892509937286377,0.4360151588916778,0.4141782522201538,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.849101722240448,0.3744614124298095,0.263561487197876,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8364700078964233,0.3569933474063873,0.3403586149215698,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7318310141563416,0.2353987842798233,1.0722914934158323,284.9405517578125,284.95001220703125,298.7208251953125,293.5007019042969,297.5654602050781,297.2294006347656,284.94354248046875,1.0,0.594818651676178,0.0041234837844967,0.0041234837844967,1.0,1.0,-3.171699285507202,3.2216958061326295e-05,3.1716670989990234,-0.7133606672286987,0.8518239259719849,0.8518239259719849,0.0,155.55239868164062,151.0,54896.2734375,0.0,2666.67626953125,1.0,279.4407043457031,283.208251953125,296.4014892578125,299.9256896972656,293.1499938964844,293.1499938964844,279.75,37640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944509029388428,1.0,0.0,0.0,3.476940631866455,3.4769632816314697,8.066550094554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.17236328125,0.0,1360.715087890625,1895.4371337890625,0.0,3351.80615234375,0.8684238195419312,1.0,0.0,3.0,1.0,0.0
18095400,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.675334632396698,0.5509459972381592,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.892509937286377,0.4360151588916778,0.4141782522201538,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.849101722240448,0.3744614124298095,0.263561487197876,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8364700078964233,0.3569933474063873,0.3403586149215698,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7318310141563416,0.2353987842798233,1.0722914934158323,284.9405517578125,284.95001220703125,298.7208251953125,293.5007019042969,297.5654602050781,297.2294006347656,284.94354248046875,1.0,0.594818651676178,0.0041234837844967,0.0041234837844967,1.0,1.0,-3.171699285507202,3.2216958061326295e-05,3.1716670989990234,-0.7133606672286987,0.8518239259719849,0.8518239259719849,0.0,155.55239868164062,151.0,54896.2734375,0.0,2666.67626953125,1.0,279.4407043457031,283.208251953125,296.4014892578125,299.9256896972656,293.1499938964844,293.1499938964844,279.75,37640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944509029388428,1.0,0.0,0.0,3.476940631866455,3.4769632816314697,8.066550094554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.17236328125,0.0,1360.715087890625,1895.4371337890625,0.0,3351.80615234375,0.8684238195419312,1.0,0.0,3.0,1.0,0.0
18095460,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6748924255371094,0.5459352135658264,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8974608182907104,0.4392543733119964,0.417074054479599,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8523654937744141,0.3756723999977112,0.2642881572246551,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8397681713104248,0.3583821952342987,0.3415176570415497,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7342346906661987,0.2359036207199096,1.0738942623138428,285.02984619140625,284.95001220703125,298.762939453125,293.48016357421875,297.58599853515625,297.2345886230469,285.0278625488281,1.0,0.5931183099746704,0.334450900554657,0.334450900554657,1.0,1.0,-3.1733193397521973,0.7273886799812317,2.4459304809570312,0.0126129211857914,0.95890212059021,0.95890212059021,0.0,154.09054565429688,154.0,54500.2265625,0.0,2656.115478515625,1.0,279.7408752441406,283.3109436035156,296.41912841796875,299.87811279296875,293.1499938964844,293.1499938964844,279.45001220703125,32092.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791000247001648,1.0,0.0,0.0,3.65053915977478,3.650562524795532,8.892160394680104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7451171875,0.0,1504.525634765625,1895.4371337890625,0.0,3208.14599609375,0.9026303887367249,1.0,0.0,3.0,1.0,0.0
18095520,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6748924255371094,0.5459352135658264,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8974608182907104,0.4392543733119964,0.417074054479599,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8523654937744141,0.3756723999977112,0.2642881572246551,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8397681713104248,0.3583821952342987,0.3415176570415497,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7342346906661987,0.2359036207199096,1.0738942623138428,285.02984619140625,284.95001220703125,298.762939453125,293.48016357421875,297.58599853515625,297.2345886230469,285.0278625488281,1.0,0.5931183099746704,0.334450900554657,0.334450900554657,1.0,1.0,-3.1733193397521973,0.7273886799812317,2.4459304809570312,0.0126129211857914,0.95890212059021,0.95890212059021,0.0,154.09054565429688,154.0,54500.2265625,0.0,2656.115478515625,1.0,279.7408752441406,283.3109436035156,296.41912841796875,299.87811279296875,293.1499938964844,293.1499938964844,279.45001220703125,32092.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791000247001648,1.0,0.0,0.0,3.65053915977478,3.650562524795532,8.892160394680104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7451171875,0.0,1504.525634765625,1895.4371337890625,0.0,3208.14599609375,0.9026303887367249,1.0,0.0,3.0,1.0,0.0
18095580,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.6757336258888245,0.5438616275787354,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9006304144859314,0.4421220123767853,0.4197741150856018,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.854029655456543,0.3764965832233429,0.264871597290039,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8415809273719788,0.3594799339771271,0.3425540328025818,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7354400157928467,0.2362835258245468,1.0755082368850708,285.060791015625,284.95001220703125,298.8047180175781,293.4594116210937,297.9207458496094,297.2372436523437,285.0619506835937,1.0,0.5933312773704529,0.6647782921791077,0.6647782921791077,1.0,1.0,-3.177945375442505,1.3883804082870483,1.7895649671554563,0.6717016100883484,1.0,1.0,0.0,153.7051544189453,157.0,60822.52734375,0.0,2659.036376953125,1.0,279.457763671875,283.306884765625,296.5372009277344,300.380615234375,293.1499938964844,293.1499938964844,279.1499938964844,32123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973485827445984,1.0,0.0,0.0,3.777980327606201,3.7780048847198486,9.523852781967436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.958984375,0.0,1650.2459716796875,1895.4371337890625,0.0,3378.85693359375,0.9312968850135804,1.0,0.0,3.0,1.0,0.0
18095640,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9990000128746032,0.6757336258888245,0.5438616275787354,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9006304144859314,0.4421220123767853,0.4197741150856018,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.854029655456543,0.3764965832233429,0.264871597290039,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8415809273719788,0.3594799339771271,0.3425540328025818,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7354400157928467,0.2362835258245468,1.0755082368850708,285.060791015625,284.95001220703125,298.8047180175781,293.4594116210937,297.9207458496094,297.2372436523437,285.0619506835937,1.0,0.5933312773704529,0.6647782921791077,0.6647782921791077,1.0,1.0,-3.177945375442505,1.3883804082870483,1.7895649671554563,0.6717016100883484,1.0,1.0,0.0,153.7051544189453,157.0,60822.52734375,0.0,2659.036376953125,1.0,279.457763671875,283.306884765625,296.5372009277344,300.380615234375,293.1499938964844,293.1499938964844,279.1499938964844,32123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973485827445984,1.0,0.0,0.0,3.777980327606201,3.7780048847198486,9.523852781967436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.958984375,0.0,1650.2459716796875,1895.4371337890625,0.0,3378.85693359375,0.9312968850135804,1.0,0.0,3.0,1.0,0.0
18095700,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.6757520437240601,0.5438740849494934,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.901612401008606,0.4433831572532654,0.4211171567440033,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8543166518211365,0.3767265379428863,0.2651514708995819,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8419705033302307,0.359880119562149,0.3430637717247009,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7356171607971191,0.2363832145929336,1.0763707160949707,284.9319763183594,284.95001220703125,298.825439453125,293.4490051269531,297.964111328125,297.2369079589844,284.9249572753906,1.0,0.5938965082168579,0.829941987991333,0.829941987991333,1.0,1.0,-3.181561231613159,1.455751895904541,1.7258094549179075,0.7382187843322754,0.9518784284591676,0.9518784284591676,0.0,153.87689208984375,157.0,62736.66796875,0.0,2666.786865234375,1.0,279.1966857910156,283.14453125,296.5773010253906,300.6640930175781,293.1499938964844,293.1499938964844,279.1499938964844,34005.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131041169166564,1.0,0.0,0.0,3.813010215759277,3.813035488128662,9.70128439803375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2744140625,0.0,1706.6131591796875,1895.4371337890625,0.0,3525.388427734375,0.939450979232788,1.0,0.0,3.0,1.0,0.0
18095760,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6749553084373474,0.5451356172561646,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9016389846801758,0.4443382620811462,0.4221302270889282,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8537024855613708,0.3766345977783203,0.2651792168617248,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8415318727493286,0.360008180141449,0.3432931900024414,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7350823879241943,0.2362803518772125,1.0763335227966309,284.89776611328125,284.95001220703125,298.84600830078125,293.4385681152344,297.9474182128906,297.2331848144531,284.896484375,1.0,0.594651997089386,0.6639536023139954,0.6639536023139954,1.0,1.0,-3.184561014175415,1.4052790403366089,1.7792819738388062,0.6874728798866272,0.915613293647766,0.915613293647766,0.0,154.41561889648438,160.0,62447.12890625,0.0,2676.01123046875,1.0,279.15673828125,283.1097717285156,296.5393371582031,300.6097106933594,293.1499938964844,293.1499938964844,278.8500061035156,36632.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922128438949585,1.0,0.0,0.0,3.778241634368897,3.778267145156861,9.525170412416628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.615234375,0.0,1685.480224609375,1895.4371337890625,0.0,3608.7880859375,0.9339526891708374,1.0,0.0,3.0,1.0,0.0
18095820,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.9990000128746032,0.6716556549072266,0.5495677590370178,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9002829194068909,0.4458759129047394,0.4237022697925567,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8511499166488647,0.3760519921779632,0.2648753225803375,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8394098877906799,0.3598973453044891,0.343324214220047,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7328773736953735,0.2357391417026519,1.0745772123336792,284.7843933105469,284.95001220703125,298.8866577148437,293.4178771972656,297.64288330078125,297.2225341796875,284.78155517578125,1.0,0.5966275334358215,0.3319768011569977,0.3319768011569977,1.0,1.0,-3.1893341541290283,0.7871760725975037,2.40215802192688,0.0695354118943214,0.7440482378005981,0.7440482378005981,0.0,155.98646545410156,148.0,57350.28125,0.0,2698.081787109375,1.0,278.8583374023437,282.9812927246094,296.42608642578125,300.3183898925781,293.1499938964844,293.1499938964844,279.1499938964844,48045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274675250053406,1.0,0.0,0.0,3.325232744216919,3.325255870819092,7.377979045486427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1162109375,0.0,1283.0806884765625,1895.4371337890625,0.0,3657.906982421875,0.842647910118103,1.0,0.0,3.0,1.0,0.0
18095880,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.9990000128746032,0.6716556549072266,0.5495677590370178,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9002829194068909,0.4458759129047394,0.4237022697925567,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8511499166488647,0.3760519921779632,0.2648753225803375,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8394098877906799,0.3598973453044891,0.343324214220047,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7328773736953735,0.2357391417026519,1.0745772123336792,284.7843933105469,284.95001220703125,298.8866577148437,293.4178771972656,297.64288330078125,297.2225341796875,284.78155517578125,1.0,0.5966275334358215,0.3319768011569977,0.3319768011569977,1.0,1.0,-3.1893341541290283,0.7871760725975037,2.40215802192688,0.0695354118943214,0.7440482378005981,0.7440482378005981,0.0,155.98646545410156,148.0,57350.28125,0.0,2698.081787109375,1.0,278.8583374023437,282.9812927246094,296.42608642578125,300.3183898925781,293.1499938964844,293.1499938964844,279.1499938964844,48045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274675250053406,1.0,0.0,0.0,3.325232744216919,3.325255870819092,7.377979045486427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1162109375,0.0,1283.0806884765625,1895.4371337890625,0.0,3657.906982421875,0.842647910118103,1.0,0.0,3.0,1.0,0.0
18095940,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6711830496788025,0.5415314435958862,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9064643383026124,0.4485355019569397,0.4257915616035461,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8553072214126587,0.3766033947467804,0.2649502754211426,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8436235785484314,0.3606869578361511,0.3437070250511169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7359479665756226,0.235751986503601,1.073292255401611,284.9377746582031,284.95001220703125,298.9265441894531,293.3974609375,297.60723876953125,297.22332763671875,284.9417419433594,1.0,0.5940538048744202,0.0,0.0,1.0,1.0,-3.1812191009521484,1.994178455788642e-05,3.181199073791504,-0.7156280875205994,0.8049495220184326,0.8049495220184326,0.0,152.8911590576172,151.0,54669.125,0.0,2671.310302734375,1.0,279.13824462890625,283.173095703125,296.2878723144531,299.8041076660156,293.1499938964844,293.1499938964844,279.45001220703125,38309.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990721702575684,1.0,0.0,0.0,3.2310705184936523,3.231091022491455,6.96604331551498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.80029296875,0.0,1130.421630859375,1895.4371337890625,0.0,3394.933837890625,0.8148715496063232,1.0,0.0,3.0,1.0,0.0
