time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6711830496788025,0.5415314435958862,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9064643383026124,0.4485355019569397,0.4257915616035461,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8553072214126587,0.3766033947467804,0.2649502754211426,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8436235785484314,0.3606869578361511,0.3437070250511169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7359479665756226,0.235751986503601,1.073292255401611,284.9377746582031,284.95001220703125,298.9265441894531,293.3974609375,297.60723876953125,297.22332763671875,284.9417419433594,1.0,0.5940538048744202,0.0,0.0,1.0,1.0,-3.1812191009521484,1.994178455788642e-05,3.181199073791504,-0.7156280875205994,0.8049495220184326,0.8049495220184326,0.0,152.8911590576172,151.0,54669.125,0.0,2671.310302734375,1.0,279.13824462890625,283.173095703125,296.2878723144531,299.8041076660156,293.1499938964844,293.1499938964844,279.45001220703125,38309.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990721702575684,1.0,0.0,0.0,3.2310705184936523,3.231091022491455,6.96604331551498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.80029296875,0.0,1130.421630859375,1895.4371337890625,0.0,3394.933837890625,0.8148715496063232,1.0,0.0,3.0,1.0,0.0
18096060,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6735907196998596,0.5380226969718933,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9109309315681458,0.451808214187622,0.4287565350532532,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8579127192497253,0.3777881264686584,0.2656933069229126,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8462850451469421,0.3620458245277405,0.3448752462863922,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7378285527229309,0.2363016754388809,1.075151801109314,285.00836181640625,284.95001220703125,298.96551513671875,293.3775329589844,297.6288757324219,297.2304077148437,285.0067749023437,1.0,0.593685507774353,0.3323034942150116,0.3323034942150116,1.0,1.0,-3.1850733757019043,0.7244337201118469,2.460639715194702,0.0056772730313241,0.8885015845298767,0.8885015845298767,0.0,151.9626922607422,154.0,54381.75,0.0,2668.079345703125,1.0,279.43829345703125,283.25762939453125,296.3096618652344,299.7576599121094,293.1499938964844,293.1499938964844,279.75,32384.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824089169502258,1.0,0.0,0.0,3.40493106842041,3.404952049255371,7.735883968962298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.25537109375,0.0,1251.9892578125,1895.4371337890625,0.0,3239.15185546875,0.8479761481285095,1.0,0.0,3.0,1.0,0.0
18096120,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6735907196998596,0.5380226969718933,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9109309315681458,0.451808214187622,0.4287565350532532,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8579127192497253,0.3777881264686584,0.2656933069229126,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8462850451469421,0.3620458245277405,0.3448752462863922,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7378285527229309,0.2363016754388809,1.075151801109314,285.00836181640625,284.95001220703125,298.96551513671875,293.3775329589844,297.6288757324219,297.2304077148437,285.0067749023437,1.0,0.593685507774353,0.3323034942150116,0.3323034942150116,1.0,1.0,-3.1850733757019043,0.7244337201118469,2.460639715194702,0.0056772730313241,0.8885015845298767,0.8885015845298767,0.0,151.9626922607422,154.0,54381.75,0.0,2668.079345703125,1.0,279.43829345703125,283.25762939453125,296.3096618652344,299.7576599121094,293.1499938964844,293.1499938964844,279.75,32384.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824089169502258,1.0,0.0,0.0,3.40493106842041,3.404952049255371,7.735883968962298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.25537109375,0.0,1251.9892578125,1895.4371337890625,0.0,3239.15185546875,0.8479761481285095,1.0,0.0,3.0,1.0,0.0
18096180,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.6771906614303589,0.5364521145820618,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9147244691848756,0.4559270143508911,0.4322541654109955,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.8599302172660828,0.3797939121723175,0.2668176591396332,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.8483626842498779,0.3641196191310882,0.3465125560760498,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7393300533294678,0.2374261766672134,1.0790430307388306,285.31964111328125,284.95001220703125,299.0033874511719,293.3583068847656,298.01251220703125,297.2453918457031,285.32379150390625,1.0,0.5946758985519409,0.6646069884300232,0.6646069884300232,1.0,1.0,-3.195378541946411,1.3966244459152222,1.7987539768218994,0.6738613843917847,1.0,1.0,0.0,151.941650390625,157.0,58673.09765625,0.0,2684.30908203125,1.0,279.7412109375,283.572021484375,296.3825988769531,300.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,30137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883844792842865,1.0,0.0,0.0,3.656474351882935,3.6564974784851074,8.921098810787953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1015625,0.0,1496.438232421875,1895.4371337890625,0.0,3252.60107421875,0.9022663831710817,1.0,0.0,3.0,1.0,0.0
18096240,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.6771906614303589,0.5364521145820618,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9147244691848756,0.4559270143508911,0.4322541654109955,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.8599302172660828,0.3797939121723175,0.2668176591396332,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.8483626842498779,0.3641196191310882,0.3465125560760498,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7393300533294678,0.2374261766672134,1.0790430307388306,285.31964111328125,284.95001220703125,299.0033874511719,293.3583068847656,298.01251220703125,297.2453918457031,285.32379150390625,1.0,0.5946758985519409,0.6646069884300232,0.6646069884300232,1.0,1.0,-3.195378541946411,1.3966244459152222,1.7987539768218994,0.6738613843917847,1.0,1.0,0.0,151.941650390625,157.0,58673.09765625,0.0,2684.30908203125,1.0,279.7412109375,283.572021484375,296.3825988769531,300.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,30137.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883844792842865,1.0,0.0,0.0,3.656474351882935,3.6564974784851074,8.921098810787953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1015625,0.0,1496.438232421875,1895.4371337890625,0.0,3252.60107421875,0.9022663831710817,1.0,0.0,3.0,1.0,0.0
18096300,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.9990000128746032,0.6787439584732056,0.5357232093811035,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.9168435335159302,0.457866370677948,0.4342927038669586,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.8611410856246948,0.3806822597980499,0.2675943672657013,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8495795726776123,0.3650833964347839,0.3475888073444366,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7402771711349487,0.2379844933748245,1.0820096731185913,285.1985778808594,284.95001220703125,299.0218811035156,293.3489990234375,298.0628356933594,297.2519836425781,285.189208984375,1.0,0.5956979393959045,0.8307587504386902,0.8307587504386902,1.0,1.0,-3.202749252319336,1.4664462804794312,1.7363028526306152,0.7421166300773621,1.0,1.0,0.0,152.04296875,157.0,60809.93359375,0.0,2699.28857421875,1.0,279.4958190917969,283.4106750488281,296.4662475585937,300.3879089355469,293.1499938964844,293.1499938964844,279.45001220703125,31405.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006916880607605,1.0,0.0,0.0,3.732734203338623,3.732758283615112,9.297098131355596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.7392578125,0.0,1592.0211181640625,1895.4371337890625,0.0,3410.03125,0.920430600643158,1.0,0.0,3.0,1.0,0.0
18096360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9990000128746032,0.6789004802703857,0.5367418527603149,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.917379915714264,0.4591702222824096,0.435782641172409,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8609918355941772,0.3809197247028351,0.2679624557495117,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8495564460754395,0.3655098676681518,0.3482202291488647,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7401831150054932,0.2381674200296402,1.0836260318756104,285.11041259765625,284.95001220703125,299.0400390625,293.3399353027344,298.0438537597656,297.2509765625,285.1044616699219,1.0,0.5968936681747437,0.6646069884300232,0.6646069884300232,1.0,1.0,-3.2089145183563232,1.417407751083374,1.7915067672729492,0.6920643448829651,1.0,1.0,0.0,152.63031005859375,160.0,61058.76171875,0.0,2715.259765625,1.0,279.4579467773437,283.3180847167969,296.4531555175781,300.4083251953125,293.1499938964844,293.1499938964844,279.1499938964844,32403.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122841954231262,1.0,0.0,0.0,3.791599988937378,3.791624784469605,9.592644119038596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.22265625,0.0,1668.534912109375,1895.4371337890625,0.0,3517.78955078125,0.9344505071640016,1.0,0.0,3.0,1.0,0.0
18096420,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.9990000128746032,0.6749371290206909,0.5426657199859619,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.914782702922821,0.460225760936737,0.4373341798782348,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8575149774551392,0.379792720079422,0.2676074206829071,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8465873599052429,0.3649878799915313,0.3482405245304107,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7374234199523926,0.2374727874994278,1.082513451576233,284.7636413574219,284.95001220703125,299.0753479003906,293.3226623535156,297.6997985839844,297.2323303222656,284.76025390625,1.0,0.5994925498962402,0.3323034942150116,0.3323034942150116,1.0,1.0,-3.2161624431610107,0.796553909778595,2.4196085929870605,0.0710296407341957,0.7983372807502747,0.7983372807502747,0.0,154.77474975585938,163.0,57661.75390625,0.0,2745.76953125,1.0,279.1565246582031,282.9654235839844,296.3699035644531,300.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,43948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257853031158448,1.0,0.0,0.0,3.618471622467041,3.618496656417847,8.736623726690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.65380859375,0.0,1557.329833984375,1895.4371337890625,0.0,3642.44970703125,0.9010793566703796,1.0,0.0,3.0,1.0,0.0
18096480,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.9990000128746032,0.6749371290206909,0.5426657199859619,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.914782702922821,0.460225760936737,0.4373341798782348,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8575149774551392,0.379792720079422,0.2676074206829071,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8465873599052429,0.3649878799915313,0.3482405245304107,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7374234199523926,0.2374727874994278,1.082513451576233,284.7636413574219,284.95001220703125,299.0753479003906,293.3226623535156,297.6997985839844,297.2323303222656,284.76025390625,1.0,0.5994925498962402,0.3323034942150116,0.3323034942150116,1.0,1.0,-3.2161624431610107,0.796553909778595,2.4196085929870605,0.0710296407341957,0.7983372807502747,0.7983372807502747,0.0,154.77474975585938,163.0,57661.75390625,0.0,2745.76953125,1.0,279.1565246582031,282.9654235839844,296.3699035644531,300.2723693847656,293.1499938964844,293.1499938964844,279.45001220703125,43948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257853031158448,1.0,0.0,0.0,3.618471622467041,3.618496656417847,8.736623726690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.65380859375,0.0,1557.329833984375,1895.4371337890625,0.0,3642.44970703125,0.9010793566703796,1.0,0.0,3.0,1.0,0.0
18096540,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.6709993481636047,0.5494452714920044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9117173552513124,0.4622852206230163,0.4388735592365265,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8536203503608704,0.3796164393424988,0.2671965062618255,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8431488871574402,0.3651637434959411,0.3481118083000183,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7340517640113831,0.2370417118072509,1.0799272060394287,284.9351501464844,284.95001220703125,299.1091003417969,293.30670166015625,297.65020751953125,297.2250671386719,284.9381103515625,1.0,0.6023399829864502,0.0,0.0,1.0,1.0,-3.222393035888672,2.047866837529e-05,3.222372531890869,-0.725676953792572,0.8640559315681458,0.8640559315681458,0.0,157.1302947998047,151.0,55186.15625,0.0,2778.063232421875,1.0,279.4410705566406,283.17462158203125,296.2193908691406,299.7628173828125,293.1499938964844,293.1499938964844,279.75,37243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901786208152771,1.0,0.0,0.0,3.5270872116088867,3.52711033821106,8.300910394609673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.29736328125,0.0,1409.6624755859375,1895.4371337890625,0.0,3420.228759765625,0.8790037035942078,1.0,0.0,3.0,1.0,0.0
18096600,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.6709993481636047,0.5494452714920044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9117173552513124,0.4622852206230163,0.4388735592365265,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8536203503608704,0.3796164393424988,0.2671965062618255,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8431488871574402,0.3651637434959411,0.3481118083000183,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7340517640113831,0.2370417118072509,1.0799272060394287,284.9351501464844,284.95001220703125,299.1091003417969,293.30670166015625,297.65020751953125,297.2250671386719,284.9381103515625,1.0,0.6023399829864502,0.0,0.0,1.0,1.0,-3.222393035888672,2.047866837529e-05,3.222372531890869,-0.725676953792572,0.8640559315681458,0.8640559315681458,0.0,157.1302947998047,151.0,55186.15625,0.0,2778.063232421875,1.0,279.4410705566406,283.17462158203125,296.2193908691406,299.7628173828125,293.1499938964844,293.1499938964844,279.75,37243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901786208152771,1.0,0.0,0.0,3.5270872116088867,3.52711033821106,8.300910394609673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.29736328125,0.0,1409.6624755859375,1895.4371337890625,0.0,3420.228759765625,0.8790037035942078,1.0,0.0,3.0,1.0,0.0
18096660,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6699620485305786,0.5436856746673584,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9175413250923156,0.4654361009597778,0.4416226148605346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8570851683616638,0.3805752992630005,0.2677002847194671,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8466454148292542,0.366289347410202,0.3489699065685272,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7364983558654785,0.2372839003801345,1.080166220664978,285.0279235839844,284.95001220703125,299.1412048339844,293.2922058105469,297.6697998046875,297.2296447753906,285.0260314941406,1.0,0.6000342965126038,0.3339283764362335,0.3339283764362335,1.0,1.0,-3.220738410949707,0.7395138740539551,2.481224536895752,0.01388964895159,0.9710493087768556,0.9710493087768556,0.0,155.33645629882812,139.0,54692.41796875,0.0,2758.590087890625,1.0,279.74127197265625,283.28271484375,296.2325439453125,299.7027587890625,293.1499938964844,293.1499938964844,279.45001220703125,32182.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866165280342102,1.0,0.0,0.0,3.692882776260376,3.692906618118286,9.099642852561374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.220703125,0.0,1552.5062255859375,1895.4371337890625,0.0,3278.552001953125,0.9122228622436525,1.0,0.0,3.0,1.0,0.0
18096720,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6699620485305786,0.5436856746673584,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9175413250923156,0.4654361009597778,0.4416226148605346,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8570851683616638,0.3805752992630005,0.2677002847194671,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8466454148292542,0.366289347410202,0.3489699065685272,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7364983558654785,0.2372839003801345,1.080166220664978,285.0279235839844,284.95001220703125,299.1412048339844,293.2922058105469,297.6697998046875,297.2296447753906,285.0260314941406,1.0,0.6000342965126038,0.3339283764362335,0.3339283764362335,1.0,1.0,-3.220738410949707,0.7395138740539551,2.481224536895752,0.01388964895159,0.9710493087768556,0.9710493087768556,0.0,155.33645629882812,139.0,54692.41796875,0.0,2758.590087890625,1.0,279.74127197265625,283.28271484375,296.2325439453125,299.7027587890625,293.1499938964844,293.1499938964844,279.45001220703125,32182.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866165280342102,1.0,0.0,0.0,3.692882776260376,3.692906618118286,9.099642852561374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.220703125,0.0,1552.5062255859375,1895.4371337890625,0.0,3278.552001953125,0.9122228622436525,1.0,0.0,3.0,1.0,0.0
18096780,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6717271208763123,0.5285210013389587,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9297053217887878,0.4682548642158508,0.4441180229187011,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8654909729957581,0.3812173306941986,0.2680379748344421,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8549423217773438,0.3671732246875763,0.3496448099613189,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7430065274238586,0.2374657988548278,1.080080270767212,285.0500793457031,284.95001220703125,299.1715087890625,293.2794189453125,298.07965087890625,297.2319641113281,285.0512390136719,1.0,0.5945358276367188,0.667856752872467,0.667856752872467,1.0,1.0,-3.2066292762756348,1.4038771390914917,1.8027520179748533,0.6806924939155579,1.0,1.0,0.0,150.0231170654297,142.0,60644.66796875,0.0,2696.417236328125,1.0,279.4569396972656,283.2649841308594,296.352783203125,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,32661.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039925932884216,1.0,0.0,0.0,3.807153224945069,3.807178258895874,9.671504130892572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3505859375,0.0,1689.0806884765625,1895.4371337890625,0.0,3440.77197265625,0.9381800293922424,1.0,0.0,3.0,1.0,0.0
18096840,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6717271208763123,0.5285210013389587,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9297053217887878,0.4682548642158508,0.4441180229187011,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8654909729957581,0.3812173306941986,0.2680379748344421,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8549423217773438,0.3671732246875763,0.3496448099613189,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7430065274238586,0.2374657988548278,1.080080270767212,285.0500793457031,284.95001220703125,299.1715087890625,293.2794189453125,298.07965087890625,297.2319641113281,285.0512390136719,1.0,0.5945358276367188,0.667856752872467,0.667856752872467,1.0,1.0,-3.2066292762756348,1.4038771390914917,1.8027520179748533,0.6806924939155579,1.0,1.0,0.0,150.0231170654297,142.0,60644.66796875,0.0,2696.417236328125,1.0,279.4569396972656,283.2649841308594,296.352783203125,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,32661.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039925932884216,1.0,0.0,0.0,3.807153224945069,3.807178258895874,9.671504130892572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3505859375,0.0,1689.0806884765625,1895.4371337890625,0.0,3440.77197265625,0.9381800293922424,1.0,0.0,3.0,1.0,0.0
18096900,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.6733520030975342,0.5230262279510498,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9345159530639648,0.4695036113262176,0.4453770220279693,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8687038421630859,0.3813749551773071,0.2682100534439087,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8581494092941284,0.3674857914447784,0.3499945998191833,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7455052733421326,0.2375136613845825,1.0802940130233765,284.9176330566406,284.95001220703125,299.1859130859375,293.27374267578125,298.1276550292969,297.2323913574219,284.9105834960937,1.0,0.5931199789047241,0.8348209261894226,0.8348209261894226,1.0,1.0,-3.2024059295654297,1.4667329788208008,1.735672950744629,0.7440181374549866,0.946970283985138,0.946970283985138,0.0,148.12559509277344,142.0,62389.6171875,0.0,2677.16552734375,1.0,279.19598388671875,283.1007995605469,296.39434814453125,300.4618225097656,293.1499938964844,293.1499938964844,279.1499938964844,34543.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187938570976256,1.0,0.0,0.0,3.833397626876831,3.833423137664795,9.80530330707552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.34375,0.0,1735.495849609375,1895.4371337890625,0.0,3578.0234375,0.9443058967590332,1.0,0.0,3.0,1.0,0.0
18096960,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6743522882461548,0.520048201084137,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9373522996902466,0.4704591631889343,0.4463289082050323,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8703091740608215,0.3812292218208313,0.2681547999382019,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8598442673683167,0.3675437569618225,0.350096732378006,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7467567324638367,0.2373884469270706,1.0798438787460327,284.8858642578125,284.95001220703125,299.1998291015625,293.2685546875,298.1042785644531,297.2301025390625,284.8848571777344,1.0,0.592216968536377,0.667856752872467,0.667856752872467,1.0,1.0,-3.199481248855591,1.41486394405365,1.7846171855926514,0.6926329731941223,0.907841145992279,0.907841145992279,0.0,147.05728149414062,145.0,61961.07421875,0.0,2665.769287109375,1.0,279.1565856933594,283.07183837890625,296.3599548339844,300.39910888671875,293.1499938964844,293.1499938964844,278.8500061035156,37326.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267922043800354,1.0,0.0,0.0,3.784112453460693,3.784137964248657,9.554794360155938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4814453125,0.0,1697.847412109375,1895.4371337890625,0.0,3651.7041015625,0.9357079267501832,1.0,0.0,3.0,1.0,0.0
18097020,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6748082041740417,0.5179912447929382,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9400270581245422,0.4720872044563293,0.4478757679462433,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8710328936576843,0.3806215822696686,0.2677556276321411,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8608608245849609,0.3673697412014007,0.3499639928340912,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.747238039970398,0.2368873506784439,1.0777568817138672,284.7818603515625,284.95001220703125,299.2260437011719,293.25982666015625,297.73260498046875,297.222412109375,284.7788391113281,1.0,0.5917119979858398,0.3339283764362335,0.3339283764362335,1.0,1.0,-3.195706844329834,0.7951354384422302,2.400571346282959,0.0739644020795822,0.7384645938873291,0.7384645938873291,0.0,146.1434783935547,148.0,56764.4375,0.0,2657.196533203125,1.0,278.8583984375,282.9627380371094,296.2589111328125,300.10845947265625,293.1499938964844,293.1499938964844,279.1499938964844,48557.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302674531936646,1.0,0.0,0.0,3.3054018020629883,3.305424928665161,7.290240091606393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.47607421875,0.0,1267.60546875,1895.4371337890625,0.0,3683.59228515625,0.8388230800628662,1.0,0.0,3.0,1.0,0.0
18097080,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6748082041740417,0.5179912447929382,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9400270581245422,0.4720872044563293,0.4478757679462433,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8710328936576843,0.3806215822696686,0.2677556276321411,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8608608245849609,0.3673697412014007,0.3499639928340912,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.747238039970398,0.2368873506784439,1.0777568817138672,284.7818603515625,284.95001220703125,299.2260437011719,293.25982666015625,297.73260498046875,297.222412109375,284.7788391113281,1.0,0.5917119979858398,0.3339283764362335,0.3339283764362335,1.0,1.0,-3.195706844329834,0.7951354384422302,2.400571346282959,0.0739644020795822,0.7384645938873291,0.7384645938873291,0.0,146.1434783935547,148.0,56764.4375,0.0,2657.196533203125,1.0,278.8583984375,282.9627380371094,296.2589111328125,300.10845947265625,293.1499938964844,293.1499938964844,279.1499938964844,48557.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302674531936646,1.0,0.0,0.0,3.3054018020629883,3.305424928665161,7.290240091606393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.47607421875,0.0,1267.60546875,1895.4371337890625,0.0,3683.59228515625,0.8388230800628662,1.0,0.0,3.0,1.0,0.0
18097140,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6761937737464905,0.5175504088401794,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9422255754470824,0.4749720096588135,0.4502447545528412,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8714670538902283,0.3812182247638702,0.267924427986145,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8614959716796875,0.3681821525096893,0.3504478931427002,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7473629713058472,0.2370168417692184,1.0774062871932983,284.94219970703125,284.95001220703125,299.25,293.2534484863281,297.6834411621094,297.2260437011719,284.9467163085937,1.0,0.5927330851554871,0.0,0.0,1.0,1.0,-3.198385238647461,2.0307754311943427e-05,3.198364734649658,-0.7213208079338074,0.8041754364967346,0.8041754364967346,0.0,145.97499084472656,151.0,54208.46875,0.0,2668.13037109375,1.0,279.13800048828125,283.16143798828125,296.1361389160156,299.6130676269531,293.1499938964844,293.1499938964844,279.45001220703125,38187.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002418518066406,1.0,0.0,0.0,3.212459087371826,3.21247935295105,6.886023697916244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0205078125,0.0,1113.091064453125,1895.4371337890625,0.0,3405.8388671875,0.8108488321304321,1.0,0.0,3.0,1.0,0.0
18097200,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6761937737464905,0.5175504088401794,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9422255754470824,0.4749720096588135,0.4502447545528412,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8714670538902283,0.3812182247638702,0.267924427986145,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8614959716796875,0.3681821525096893,0.3504478931427002,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7473629713058472,0.2370168417692184,1.0774062871932983,284.94219970703125,284.95001220703125,299.25,293.2534484863281,297.6834411621094,297.2260437011719,284.9467163085937,1.0,0.5927330851554871,0.0,0.0,1.0,1.0,-3.198385238647461,2.0307754311943427e-05,3.198364734649658,-0.7213208079338074,0.8041754364967346,0.8041754364967346,0.0,145.97499084472656,151.0,54208.46875,0.0,2668.13037109375,1.0,279.13800048828125,283.16143798828125,296.1361389160156,299.6130676269531,293.1499938964844,293.1499938964844,279.45001220703125,38187.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002418518066406,1.0,0.0,0.0,3.212459087371826,3.21247935295105,6.886023697916244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0205078125,0.0,1113.091064453125,1895.4371337890625,0.0,3405.8388671875,0.8108488321304321,1.0,0.0,3.0,1.0,0.0
18097260,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6776440739631653,0.5199738144874573,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9431127905845642,0.4784335792064667,0.4534764289855957,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8709787726402283,0.3823988139629364,0.2687307894229889,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8611724972724915,0.3695243895053863,0.3516888916492462,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7467861771583557,0.2375813871622085,1.0798238515853882,285.0144958496094,284.95001220703125,299.2726745605469,293.248291015625,297.7015075683594,297.23419189453125,285.0129089355469,1.0,0.5945485830307007,0.330964058637619,0.330964058637619,1.0,1.0,-3.2105495929718018,0.7280913591384888,2.4824583530426025,0.0034517829772084,0.8924227356910706,0.8924227356910706,0.0,147.35580444335938,154.0,54140.6015625,0.0,2694.172119140625,1.0,279.4381408691406,283.2451477050781,296.17889404296875,299.601806640625,293.1499938964844,293.1499938964844,279.75,32040.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832610249519348,1.0,0.0,0.0,3.401205062866211,3.401226043701172,7.718962251601624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.9443359375,0.0,1245.9833984375,1895.4371337890625,0.0,3247.1337890625,0.8469077944755554,1.0,0.0,3.0,1.0,0.0
18097320,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6776440739631653,0.5199738144874573,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9431127905845642,0.4784335792064667,0.4534764289855957,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8709787726402283,0.3823988139629364,0.2687307894229889,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8611724972724915,0.3695243895053863,0.3516888916492462,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7467861771583557,0.2375813871622085,1.0798238515853882,285.0144958496094,284.95001220703125,299.2726745605469,293.248291015625,297.7015075683594,297.23419189453125,285.0129089355469,1.0,0.5945485830307007,0.330964058637619,0.330964058637619,1.0,1.0,-3.2105495929718018,0.7280913591384888,2.4824583530426025,0.0034517829772084,0.8924227356910706,0.8924227356910706,0.0,147.35580444335938,154.0,54140.6015625,0.0,2694.172119140625,1.0,279.4381408691406,283.2451477050781,296.17889404296875,299.601806640625,293.1499938964844,293.1499938964844,279.75,32040.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832610249519348,1.0,0.0,0.0,3.401205062866211,3.401226043701172,7.718962251601624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.9443359375,0.0,1245.9833984375,1895.4371337890625,0.0,3247.1337890625,0.8469077944755554,1.0,0.0,3.0,1.0,0.0
18097380,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.9990000128746032,0.6797758936882019,0.5222669839859009,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.9444517493247986,0.4827558100223541,0.4571890830993652,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.8709357380867004,0.3843960165977478,0.2698763012886047,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.8612555861473083,0.3715760707855224,0.3533430397510528,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7466104626655579,0.2386660128831863,1.0837820768356323,285.3353576660156,284.95001220703125,299.2951965332031,293.2431335449219,298.1410827636719,297.24908447265625,285.3398742675781,1.0,0.5970284938812256,0.661928117275238,0.661928117275238,1.0,1.0,-3.2258903980255127,1.4085869789123535,1.8173032999038696,0.6802728772163391,1.0,1.0,0.0,148.84043884277344,157.0,58483.6796875,0.0,2729.010986328125,1.0,279.7412414550781,283.5616149902344,296.2683410644531,299.880859375,293.1499938964844,293.1499938964844,279.45001220703125,30099.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849600553512573,1.0,0.0,0.0,3.654186487197876,3.6542093753814697,8.909938173928822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.02734375,0.0,1493.6304931640625,1895.4371337890625,0.0,3263.04443359375,0.90172016620636,1.0,0.0,3.0,1.0,0.0
18097440,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.9990000128746032,0.6797758936882019,0.5222669839859009,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.9444517493247986,0.4827558100223541,0.4571890830993652,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.8709357380867004,0.3843960165977478,0.2698763012886047,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.8612555861473083,0.3715760707855224,0.3533430397510528,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7466104626655579,0.2386660128831863,1.0837820768356323,285.3353576660156,284.95001220703125,299.2951965332031,293.2431335449219,298.1410827636719,297.24908447265625,285.3398742675781,1.0,0.5970284938812256,0.661928117275238,0.661928117275238,1.0,1.0,-3.2258903980255127,1.4085869789123535,1.8173032999038696,0.6802728772163391,1.0,1.0,0.0,148.84043884277344,157.0,58483.6796875,0.0,2729.010986328125,1.0,279.7412414550781,283.5616149902344,296.2683410644531,299.880859375,293.1499938964844,293.1499938964844,279.45001220703125,30099.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849600553512573,1.0,0.0,0.0,3.654186487197876,3.6542093753814697,8.909938173928822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.02734375,0.0,1493.6304931640625,1895.4371337890625,0.0,3263.04443359375,0.90172016620636,1.0,0.0,3.0,1.0,0.0
18097500,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9990000128746032,0.6806383728981018,0.5229793190956116,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.9456452131271362,0.4847972393035888,0.4593517780303955,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8714002966880798,0.3852959275245666,0.2706731855869293,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.8617477416992188,0.3725390136241913,0.3544371724128723,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.7469359636306763,0.2392066270112991,1.0867515802383425,285.2192077636719,284.95001220703125,299.3063659667969,293.24053955078125,298.1949157714844,297.25518798828125,285.2103271484375,1.0,0.5986058115959167,0.827410101890564,0.827410101890564,1.0,1.0,-3.235193490982056,1.4812031984329224,1.7539902925491333,0.7509822845458984,1.0,1.0,0.0,149.48519897460938,157.0,60687.7421875,0.0,2751.13720703125,1.0,279.495849609375,283.404296875,296.3597412109375,300.2656555175781,293.1499938964844,293.1499938964844,279.45001220703125,31375.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020566940307616,1.0,0.0,0.0,3.730944871902466,3.730968952178955,9.288187357014976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0791015625,0.0,1589.73291015625,1895.4371337890625,0.0,3422.748046875,0.920004427433014,1.0,0.0,3.0,1.0,0.0
18097560,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6801519393920898,0.5252188444137573,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9453487992286682,0.4861719906330108,0.4609340131282806,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8705654740333557,0.3855408132076263,0.2710584700107574,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.8610455989837646,0.3729563057422638,0.355077862739563,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7462749481201172,0.2393744140863418,1.0883638858795166,285.1341247558594,284.95001220703125,299.3175048828125,293.2379455566406,298.1675109863281,297.2533264160156,285.12841796875,1.0,0.6002569794654846,0.661928117275238,0.661928117275238,1.0,1.0,-3.2429656982421875,1.4313822984695437,1.811583399772644,0.699775218963623,1.0,1.0,0.0,150.51470947265625,160.0,60991.921875,0.0,2773.1025390625,1.0,279.4579772949219,283.31494140625,296.35357666015625,300.29736328125,293.1499938964844,293.1499938964844,279.1499938964844,32379.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139227867126464,1.0,0.0,0.0,3.79020094871521,3.7902255058288574,9.58556483965367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.505859375,0.0,1666.6884765625,1895.4371337890625,0.0,3532.97216796875,0.934117317199707,1.0,0.0,3.0,1.0,0.0
18097620,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.6748836636543274,0.5331975817680359,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.941228210926056,0.4872334897518158,0.4625681042671203,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8658026456832886,0.3843461871147156,0.2707020938396454,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8567790985107422,0.3723364472389221,0.3550649881362915,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7424734830856323,0.2386105060577392,1.0871502161026,284.7677917480469,284.95001220703125,299.3396301269531,293.2327575683594,297.7662048339844,297.2333068847656,284.7633361816406,1.0,0.603545069694519,0.330964058637619,0.330964058637619,1.0,1.0,-3.2526214122772217,0.8036828637123108,2.448938608169556,0.0708789378404617,0.8077920079231262,0.8077920079231262,0.0,153.34567260742188,163.0,57902.9296875,0.0,2812.926025390625,1.0,279.1564636230469,282.9471435546875,296.28399658203125,300.1929016113281,293.1499938964844,293.1499938964844,279.45001220703125,43019.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281607270240784,1.0,0.0,0.0,3.65208911895752,3.652114391326904,8.89971317974414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9462890625,0.0,1588.048583984375,1895.4371337890625,0.0,3664.270751953125,0.9077101349830629,1.0,0.0,3.0,1.0,0.0
18097680,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.6748836636543274,0.5331975817680359,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.941228210926056,0.4872334897518158,0.4625681042671203,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8658026456832886,0.3843461871147156,0.2707020938396454,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8567790985107422,0.3723364472389221,0.3550649881362915,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7424734830856323,0.2386105060577392,1.0871502161026,284.7677917480469,284.95001220703125,299.3396301269531,293.2327575683594,297.7662048339844,297.2333068847656,284.7633361816406,1.0,0.603545069694519,0.330964058637619,0.330964058637619,1.0,1.0,-3.2526214122772217,0.8036828637123108,2.448938608169556,0.0708789378404617,0.8077920079231262,0.8077920079231262,0.0,153.34567260742188,163.0,57902.9296875,0.0,2812.926025390625,1.0,279.1564636230469,282.9471435546875,296.28399658203125,300.1929016113281,293.1499938964844,293.1499938964844,279.45001220703125,43019.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281607270240784,1.0,0.0,0.0,3.65208911895752,3.652114391326904,8.89971317974414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9462890625,0.0,1588.048583984375,1895.4371337890625,0.0,3664.270751953125,0.9077101349830629,1.0,0.0,3.0,1.0,0.0
18097740,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.6694700121879578,0.5417351126670837,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9366829991340636,0.489272266626358,0.4640807807445526,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8607191443443298,0.3840158581733703,0.2701958119869232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8521484136581421,0.3723435401916504,0.3547926545143127,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7381359934806824,0.2380286306142807,1.0840232372283936,284.9374084472656,284.95001220703125,299.361572265625,293.2275390625,297.7076110839844,297.22564697265625,284.94012451171875,1.0,0.6068248748779297,0.0,0.0,1.0,1.0,-3.259995222091675,2.084406878566369e-05,3.259974241256714,-0.7341344356536865,0.8736433982849121,0.8736433982849121,0.0,156.22654724121094,166.0,55489.19921875,0.0,2851.1318359375,1.0,279.4413757324219,283.156982421875,296.1436767578125,299.70147705078125,293.1499938964844,293.1499938964844,279.75,36996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049062728881836,1.0,0.0,0.0,3.5640199184417725,3.5640432834625244,8.475660138174135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.74658203125,0.0,1446.8773193359375,1895.4371337890625,0.0,3449.2734375,0.887020468711853,1.0,0.0,3.0,1.0,0.0
18097800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.6694700121879578,0.5417351126670837,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9366829991340636,0.489272266626358,0.4640807807445526,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8607191443443298,0.3840158581733703,0.2701958119869232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8521484136581421,0.3723435401916504,0.3547926545143127,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7381359934806824,0.2380286306142807,1.0840232372283936,284.9374084472656,284.95001220703125,299.361572265625,293.2275390625,297.7076110839844,297.22564697265625,284.94012451171875,1.0,0.6068248748779297,0.0,0.0,1.0,1.0,-3.259995222091675,2.084406878566369e-05,3.259974241256714,-0.7341344356536865,0.8736433982849121,0.8736433982849121,0.0,156.22654724121094,166.0,55489.19921875,0.0,2851.1318359375,1.0,279.4413757324219,283.156982421875,296.1436767578125,299.70147705078125,293.1499938964844,293.1499938964844,279.75,36996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049062728881836,1.0,0.0,0.0,3.5640199184417725,3.5640432834625244,8.475660138174135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.74658203125,0.0,1446.8773193359375,1895.4371337890625,0.0,3449.2734375,0.887020468711853,1.0,0.0,3.0,1.0,0.0
