time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.6656754016876221,0.5494337677955627,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9339202046394348,0.4925634264945984,0.467094749212265,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8573477864265442,0.3849501609802246,0.2707837224006653,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8490116596221924,0.3734196424484253,0.3557439744472503,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.735031008720398,0.2381735146045684,1.0845744609832764,285.0435791015625,284.95001220703125,299.3833312988281,293.22235107421875,297.72686767578125,297.2308349609375,285.0423889160156,1.0,0.6100162267684937,0.3322215378284454,0.3322215378284454,1.0,1.0,-3.275402784347534,0.7506992816925049,2.5247035026550293,0.0115609914064407,0.9946022033691406,0.9946022033691406,0.0,159.45394897460938,154.0,55208.12890625,0.0,2895.116455078125,1.0,279.7416076660156,283.2754821777344,296.1656188964844,299.6589660644531,293.1499938964844,293.1499938964844,279.45001220703125,31905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902432322502136,1.0,0.0,0.0,3.735139131546021,3.7351632118225098,9.309081292485644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1669921875,0.0,1598.6162109375,1895.4371337890625,0.0,3312.482177734375,0.9216437935829164,1.0,0.0,3.0,1.0,0.0
18097920,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.6656754016876221,0.5494337677955627,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9339202046394348,0.4925634264945984,0.467094749212265,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8573477864265442,0.3849501609802246,0.2707837224006653,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8490116596221924,0.3734196424484253,0.3557439744472503,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.735031008720398,0.2381735146045684,1.0845744609832764,285.0435791015625,284.95001220703125,299.3833312988281,293.22235107421875,297.72686767578125,297.2308349609375,285.0423889160156,1.0,0.6100162267684937,0.3322215378284454,0.3322215378284454,1.0,1.0,-3.275402784347534,0.7506992816925049,2.5247035026550293,0.0115609914064407,0.9946022033691406,0.9946022033691406,0.0,159.45394897460938,154.0,55208.12890625,0.0,2895.116455078125,1.0,279.7416076660156,283.2754821777344,296.1656188964844,299.6589660644531,293.1499938964844,293.1499938964844,279.45001220703125,31905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902432322502136,1.0,0.0,0.0,3.735139131546021,3.7351632118225098,9.309081292485644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1669921875,0.0,1598.6162109375,1895.4371337890625,0.0,3312.482177734375,0.9216437935829164,1.0,0.0,3.0,1.0,0.0
18097980,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9990000128746032,0.6625902652740479,0.5442121028900146,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9394860863685608,0.4955206215381622,0.4698403179645538,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8604897856712341,0.3855989575386047,0.2712120413780212,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8522204756736755,0.3742704391479492,0.3565080463886261,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7371777296066284,0.2381934374570846,1.084432601928711,285.087158203125,284.95001220703125,299.4049072265625,293.2171630859375,298.1820678710937,297.2333068847656,285.0903015136719,1.0,0.6079604029655457,0.6644430756568909,0.6644430756568909,1.0,1.0,-3.27371597290039,1.432737112045288,1.8409788608551023,0.6929214596748352,1.0,1.0,0.0,157.77499389648438,142.0,61319.1796875,0.0,2877.528076171875,1.0,279.456298828125,283.2702941894531,296.2948303222656,300.1688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33261.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908600091934204,1.0,0.0,0.0,3.840620040893554,3.84064531326294,9.84228563538636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.564453125,0.0,1734.2071533203125,1895.4371337890625,0.0,3483.607666015625,0.9461237192153932,1.0,0.0,3.0,1.0,0.0
18098040,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9990000128746032,0.6625902652740479,0.5442121028900146,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9394860863685608,0.4955206215381622,0.4698403179645538,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8604897856712341,0.3855989575386047,0.2712120413780212,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8522204756736755,0.3742704391479492,0.3565080463886261,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7371777296066284,0.2381934374570846,1.084432601928711,285.087158203125,284.95001220703125,299.4049072265625,293.2171630859375,298.1820678710937,297.2333068847656,285.0903015136719,1.0,0.6079604029655457,0.6644430756568909,0.6644430756568909,1.0,1.0,-3.27371597290039,1.432737112045288,1.8409788608551023,0.6929214596748352,1.0,1.0,0.0,157.77499389648438,142.0,61319.1796875,0.0,2877.528076171875,1.0,279.456298828125,283.2702941894531,296.2948303222656,300.1688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33261.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908600091934204,1.0,0.0,0.0,3.840620040893554,3.84064531326294,9.84228563538636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.564453125,0.0,1734.2071533203125,1895.4371337890625,0.0,3483.607666015625,0.9461237192153932,1.0,0.0,3.0,1.0,0.0
18098100,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.6621242165565491,0.5375826358795166,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.944885551929474,0.4968633353710174,0.4711702167987823,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8641800284385681,0.3857987821102142,0.2713940441608429,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8558863997459412,0.3745922446250915,0.3568450212478637,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7399477362632751,0.2381667643785476,1.0842174291610718,284.96307373046875,284.95001220703125,299.4156188964844,293.2145690917969,298.2342529296875,297.2336120605469,284.9549255371094,1.0,0.6057022213935852,0.8305538296699524,0.8305538296699524,1.0,1.0,-3.2677149772644043,1.497645616531372,1.7700693607330322,0.7588635683059692,0.9895561337471008,0.9895561337471008,0.0,155.3941192626953,142.0,63184.34765625,0.0,2851.21240234375,1.0,279.1948547363281,283.1099853515625,296.33819580078125,300.4488525390625,293.1499938964844,293.1499938964844,279.1499938964844,33951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236145615577698,1.0,0.0,0.0,3.8751394748687744,3.875165224075317,1.00200054475863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2421875,0.0,1782.0950927734375,1895.4371337890625,0.0,3622.477783203125,0.9542823433876038,1.0,0.0,3.0,1.0,0.0
18098160,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6618045568466187,0.5298047065734863,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9507202506065368,0.4977973997592926,0.4720997810363769,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8682860136032104,0.3856022655963897,0.2712959945201874,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8600013852119446,0.3745790719985962,0.3568626940250397,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7430878281593323,0.2379309982061386,1.0830804109573364,284.9010009765625,284.95001220703125,299.4263000488281,293.21197509765625,298.20465087890625,297.2303771972656,284.8980712890625,1.0,0.6027447581291199,0.6644430756568909,0.6644430756568909,1.0,1.0,-3.2580225467681885,1.4403012990951538,1.817721366882324,0.7036411762237549,0.9402715563774108,0.9402715563774108,0.0,152.49888610839844,160.0,62857.203125,0.0,2815.198974609375,1.0,279.1563415527344,283.0520935058594,296.30780029296875,300.4013061523437,293.1499938964844,293.1499938964844,278.8500061035156,36181.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321186542510986,1.0,0.0,0.0,3.860552310943604,3.8605785369873047,9.944710654963274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.1416015625,0.0,1781.7142333984375,1895.4371337890625,0.0,3700.54541015625,0.951970875263214,1.0,0.0,3.0,1.0,0.0
18098220,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.6593512296676636,0.5358046889305115,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9478764533996582,0.4992372691631317,0.4735936224460602,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8645283579826355,0.3847558796405792,0.2708247005939483,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8566348552703857,0.3741585910320282,0.3566174805164337,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7399073839187622,0.237200453877449,1.0804429054260254,284.7709045410156,284.95001220703125,299.447509765625,293.2068176269531,297.7860717773437,297.2198791503906,284.7687072753906,1.0,0.6057250499725342,0.3322215378284454,0.3322215378284454,1.0,1.0,-3.262949228286743,0.8107989430427551,2.452150344848633,0.0740431249141693,0.7511306405067444,0.7511306405067444,0.0,154.52304077148438,163.0,57858.28125,0.0,2840.972412109375,1.0,278.8577575683594,282.9241638183594,296.2111511230469,300.12506103515625,293.1499938964844,293.1499938964844,279.1499938964844,48529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936667025089264,1.0,0.0,0.0,3.399176836013794,3.399200677871704,7.709759870522248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.23046875,0.0,1358.915283203125,1895.4371337890625,0.0,3742.095458984375,0.8587367534637451,1.0,0.0,3.0,1.0,0.0
18098280,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9990000128746032,0.6593512296676636,0.5358046889305115,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9478764533996582,0.4992372691631317,0.4735936224460602,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8645283579826355,0.3847558796405792,0.2708247005939483,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8566348552703857,0.3741585910320282,0.3566174805164337,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7399073839187622,0.237200453877449,1.0804429054260254,284.7709045410156,284.95001220703125,299.447509765625,293.2068176269531,297.7860717773437,297.2198791503906,284.7687072753906,1.0,0.6057250499725342,0.3322215378284454,0.3322215378284454,1.0,1.0,-3.262949228286743,0.8107989430427551,2.452150344848633,0.0740431249141693,0.7511306405067444,0.7511306405067444,0.0,154.52304077148438,163.0,57858.28125,0.0,2840.972412109375,1.0,278.8577575683594,282.9241638183594,296.2111511230469,300.12506103515625,293.1499938964844,293.1499938964844,279.1499938964844,48529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936667025089264,1.0,0.0,0.0,3.399176836013794,3.399200677871704,7.709759870522248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.23046875,0.0,1358.915283203125,1895.4371337890625,0.0,3742.095458984375,0.8587367534637451,1.0,0.0,3.0,1.0,0.0
18098340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6561380624771118,0.5417416095733643,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9457470774650574,0.5020964741706848,0.4759679734706878,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8614833950996399,0.3852089643478393,0.2709262669086456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8538560271263123,0.3748018443584442,0.3569934368133545,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7371524572372437,0.2370911985635757,1.0793906450271606,284.9391784667969,284.95001220703125,299.468505859375,293.20166015625,297.7284240722656,297.2214050292969,284.9430236816406,1.0,0.6087355017662048,0.0,0.0,1.0,1.0,-3.2722585201263428,2.109876550093759e-05,3.272237539291382,-0.7368932962417603,0.8193832039833069,0.8193832039833069,0.0,156.75157165527344,166.0,55396.703125,0.0,2879.852783203125,1.0,279.1393737792969,283.1287536621094,296.0909118652344,299.63970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38034.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079902768135072,1.0,0.0,0.0,3.3115313053131104,3.3115525245666504,7.317302674891835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.97216796875,0.0,1202.008544921875,1895.4371337890625,0.0,3477.943359375,0.8319467306137085,1.0,0.0,3.0,1.0,0.0
18098400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6561380624771118,0.5417416095733643,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9457470774650574,0.5020964741706848,0.4759679734706878,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8614833950996399,0.3852089643478393,0.2709262669086456,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8538560271263123,0.3748018443584442,0.3569934368133545,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7371524572372437,0.2370911985635757,1.0793906450271606,284.9391784667969,284.95001220703125,299.468505859375,293.20166015625,297.7284240722656,297.2214050292969,284.9430236816406,1.0,0.6087355017662048,0.0,0.0,1.0,1.0,-3.2722585201263428,2.109876550093759e-05,3.272237539291382,-0.7368932962417603,0.8193832039833069,0.8193832039833069,0.0,156.75157165527344,166.0,55396.703125,0.0,2879.852783203125,1.0,279.1393737792969,283.1287536621094,296.0909118652344,299.63970947265625,293.1499938964844,293.1499938964844,279.45001220703125,38034.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079902768135072,1.0,0.0,0.0,3.3115313053131104,3.3115525245666504,7.317302674891835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.97216796875,0.0,1202.008544921875,1895.4371337890625,0.0,3477.943359375,0.8319467306137085,1.0,0.0,3.0,1.0,0.0
18098460,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.653191089630127,0.5481163859367371,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9440619349479676,0.5056106448173523,0.4792928695678711,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8589973449707031,0.386331170797348,0.2717214524745941,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8515411019325256,0.3760431110858917,0.3581817150115967,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7348424792289734,0.2374409586191177,1.081076741218567,285.0202941894531,284.95001220703125,299.4893493652344,293.196533203125,297.74761962890625,297.22882080078125,285.0193786621094,1.0,0.6118424534797668,0.3278833627700805,0.3278833627700805,1.0,1.0,-3.2883424758911133,0.7417755722999573,2.546566963195801,0.0011696792207658,0.9164406657218932,0.9164406657218932,0.0,159.65846252441406,169.0,55321.32421875,0.0,2923.797119140625,1.0,279.4391174316406,283.2219543457031,296.13201904296875,299.62799072265625,293.1499938964844,293.1499938964844,279.1499938964844,32041.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919779658317566,1.0,0.0,0.0,3.496166467666626,3.496188402175904,8.15600571968389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4931640625,0.0,1340.29248046875,1895.4371337890625,0.0,3328.70068359375,0.8679322600364685,1.0,0.0,3.0,1.0,0.0
18098520,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.653191089630127,0.5481163859367371,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9440619349479676,0.5056106448173523,0.4792928695678711,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8589973449707031,0.386331170797348,0.2717214524745941,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8515411019325256,0.3760431110858917,0.3581817150115967,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7348424792289734,0.2374409586191177,1.081076741218567,285.0202941894531,284.95001220703125,299.4893493652344,293.196533203125,297.74761962890625,297.22882080078125,285.0193786621094,1.0,0.6118424534797668,0.3278833627700805,0.3278833627700805,1.0,1.0,-3.2883424758911133,0.7417755722999573,2.546566963195801,0.0011696792207658,0.9164406657218932,0.9164406657218932,0.0,159.65846252441406,169.0,55321.32421875,0.0,2923.797119140625,1.0,279.4391174316406,283.2219543457031,296.13201904296875,299.62799072265625,293.1499938964844,293.1499938964844,279.1499938964844,32041.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919779658317566,1.0,0.0,0.0,3.496166467666626,3.496188402175904,8.15600571968389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4931640625,0.0,1340.29248046875,1895.4371337890625,0.0,3328.70068359375,0.8679322600364685,1.0,0.0,3.0,1.0,0.0
18098580,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.6488213539123535,0.5548483729362488,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.941925287246704,0.5086811780929565,0.4822877049446106,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8561699986457825,0.3870456218719482,0.2723056077957153,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8489394783973694,0.3769572377204895,0.3591547608375549,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7323096990585327,0.2375642955303192,1.0821795463562012,285.0629577636719,284.95001220703125,299.510009765625,293.1914367675781,298.2225952148437,297.2315673828125,285.06304931640625,1.0,0.6149625182151794,0.6557667255401611,0.6557667255401611,1.0,1.0,-3.3032374382019043,1.4394716024398804,1.8637659549713133,0.6941457390785217,0.9949235916137696,0.9949235916137696,0.0,162.57362365722656,172.0,61865.875,0.0,2967.273193359375,1.0,279.1588134765625,283.2057800292969,296.269287109375,300.1648254394531,293.1499938964844,293.1499938964844,278.8500061035156,30884.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107433795929,1.0,0.0,0.0,3.657803297042847,3.65782642364502,8.927584644879971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2744140625,0.0,1503.5128173828125,1895.4371337890625,0.0,3497.6005859375,0.903706192970276,1.0,0.0,3.0,1.0,0.0
18098640,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.6488213539123535,0.5548483729362488,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.941925287246704,0.5086811780929565,0.4822877049446106,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8561699986457825,0.3870456218719482,0.2723056077957153,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8489394783973694,0.3769572377204895,0.3591547608375549,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7323096990585327,0.2375642955303192,1.0821795463562012,285.0629577636719,284.95001220703125,299.510009765625,293.1914367675781,298.2225952148437,297.2315673828125,285.06304931640625,1.0,0.6149625182151794,0.6557667255401611,0.6557667255401611,1.0,1.0,-3.3032374382019043,1.4394716024398804,1.8637659549713133,0.6941457390785217,0.9949235916137696,0.9949235916137696,0.0,162.57362365722656,172.0,61865.875,0.0,2967.273193359375,1.0,279.1588134765625,283.2057800292969,296.269287109375,300.1648254394531,293.1499938964844,293.1499938964844,278.8500061035156,30884.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910107433795929,1.0,0.0,0.0,3.657803297042847,3.65782642364502,8.927584644879971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.2744140625,0.0,1503.5128173828125,1895.4371337890625,0.0,3497.6005859375,0.903706192970276,1.0,0.0,3.0,1.0,0.0
18098700,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.6460109949111938,0.5581068396568298,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9409016370773317,0.5099619030952454,0.4837374091148376,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8547987937927246,0.3871698975563049,0.2725622653961181,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8476825952529907,0.3772170543670654,0.3595995604991913,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7310607433319092,0.2374801337718963,1.0825223922729492,284.9286499023437,284.95001220703125,299.520263671875,293.1889038085937,298.2797241210937,297.23077392578125,284.9231872558594,1.0,0.6165825128555298,0.8197084069252014,0.8197084069252014,1.0,1.0,-3.310156345367432,1.515794038772583,1.7943623065948486,0.7683489918708801,0.9227477312088012,0.9227477312088012,0.0,163.93939208984375,172.0,63907.203125,0.0,2989.396484375,1.0,278.8993530273437,283.03826904296875,296.3198547363281,300.4714660644531,293.1499938964844,293.1499938964844,278.8500061035156,33647.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262623190879822,1.0,0.0,0.0,3.702744483947754,3.702768564224243,9.148308208750676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.2587890625,0.0,1574.786376953125,1895.4371337890625,0.0,3646.83447265625,0.9139392375946044,1.0,0.0,3.0,1.0,0.0
18098760,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6424983739852905,0.5621155500411987,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.939109742641449,0.5109255909919739,0.4847900867462158,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8527973890304565,0.3869883418083191,0.2725468277931213,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8458459973335266,0.3772121369838714,0.359733521938324,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7293014526367188,0.2371815592050552,1.0818049907684326,284.9020080566406,284.95001220703125,299.53045654296875,293.1863708496094,298.245849609375,297.2267761230469,284.900390625,1.0,0.6181687116622925,0.6557667255401611,0.6557667255401611,1.0,1.0,-3.315523624420166,1.4611449241638184,1.8543788194656368,0.7124229669570923,0.8923876285552979,0.8923876285552979,0.0,165.4825897216797,175.0,63666.2421875,0.0,3010.086669921875,1.0,278.8574523925781,283.00885009765625,296.2899780273437,300.43048095703125,293.1499938964844,293.1499938964844,279.1499938964844,36395.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935655117034912,1.0,0.0,0.0,3.668342351913452,3.668366670608521,8.979104109130276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.138671875,0.0,1556.6455078125,1895.4371337890625,0.0,3732.864990234375,0.9091578125953674,1.0,0.0,3.0,1.0,0.0
18098820,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.6356397867202759,0.569481372833252,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9360535144805908,0.5132275223731995,0.487030565738678,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8492420315742493,0.3869557082653045,0.2725850939750671,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8425726294517517,0.3774513304233551,0.3600504696369171,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.725992739200592,0.2366570979356765,1.0800148248672483,284.8451232910156,284.95001220703125,299.5507507324219,293.18133544921875,297.8067626953125,297.2222900390625,284.8365478515625,1.0,0.621429443359375,0.3278833627700805,0.3278833627700805,1.0,1.0,-3.325336217880249,0.8164966106414795,2.508839607238769,0.0658805891871452,0.8371262550354004,0.8371262550354004,0.0,168.2682647705078,178.0,58381.7578125,0.0,3051.705322265625,1.0,279.1422119140625,282.9883117675781,296.1669006347656,300.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,39030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301721453666688,1.0,0.0,0.0,3.6353485584259033,3.635372877120972,8.81831056176452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.56396484375,0.0,1539.5107421875,1895.4371337890625,0.0,3682.71875,0.9017309546470642,1.0,0.0,3.0,1.0,0.0
18098880,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.6356397867202759,0.569481372833252,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9360535144805908,0.5132275223731995,0.487030565738678,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8492420315742493,0.3869557082653045,0.2725850939750671,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8425726294517517,0.3774513304233551,0.3600504696369171,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.725992739200592,0.2366570979356765,1.0800148248672483,284.8451232910156,284.95001220703125,299.5507507324219,293.18133544921875,297.8067626953125,297.2222900390625,284.8365478515625,1.0,0.621429443359375,0.3278833627700805,0.3278833627700805,1.0,1.0,-3.325336217880249,0.8164966106414795,2.508839607238769,0.0658805891871452,0.8371262550354004,0.8371262550354004,0.0,168.2682647705078,178.0,58381.7578125,0.0,3051.705322265625,1.0,279.1422119140625,282.9883117675781,296.1669006347656,300.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,39030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301721453666688,1.0,0.0,0.0,3.6353485584259033,3.635372877120972,8.81831056176452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.56396484375,0.0,1539.5107421875,1895.4371337890625,0.0,3682.71875,0.9017309546470642,1.0,0.0,3.0,1.0,0.0
18098940,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9941909909248352,0.6299423575401306,0.5679062008857727,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.930134117603302,0.5157825946807861,0.4893893599510193,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8436376452445984,0.3871549367904663,0.2727087140083313,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8372622132301331,0.3778598606586456,0.3604494929313659,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7208446264266968,0.2361762970685959,1.078209400177002,284.9623718261719,284.95001220703125,299.5708312988281,293.17633056640625,297.7510986328125,297.22027587890625,284.9629821777344,1.0,0.6242401599884033,0.0,0.0,1.0,1.0,-3.324993848800659,2.141725599358324e-05,3.32497239112854,-0.749284029006958,0.8978098034858704,0.8978098034858704,0.0,172.30941772460938,181.0,56063.6328125,0.0,3080.84130859375,1.0,279.441162109375,283.1527709960937,296.089599609375,299.67059326171875,293.1499938964844,293.1499938964844,279.75,35454.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907788097858429,1.0,0.0,0.0,3.607903957366944,3.6079275608062735,8.68566814915539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.95361328125,0.0,1482.80029296875,1895.4371337890625,0.0,3476.065185546875,0.8954704403877258,1.0,0.0,3.0,1.0,0.0
18099000,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9941909909248352,0.6299423575401306,0.5679062008857727,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.930134117603302,0.5157825946807861,0.4893893599510193,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8436376452445984,0.3871549367904663,0.2727087140083313,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8372622132301331,0.3778598606586456,0.3604494929313659,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7208446264266968,0.2361762970685959,1.078209400177002,284.9623718261719,284.95001220703125,299.5708312988281,293.17633056640625,297.7510986328125,297.22027587890625,284.9629821777344,1.0,0.6242401599884033,0.0,0.0,1.0,1.0,-3.324993848800659,2.141725599358324e-05,3.32497239112854,-0.749284029006958,0.8978098034858704,0.8978098034858704,0.0,172.30941772460938,181.0,56063.6328125,0.0,3080.84130859375,1.0,279.441162109375,283.1527709960937,296.089599609375,299.67059326171875,293.1499938964844,293.1499938964844,279.75,35454.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907788097858429,1.0,0.0,0.0,3.607903957366944,3.6079275608062735,8.68566814915539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.95361328125,0.0,1482.80029296875,1895.4371337890625,0.0,3476.065185546875,0.8954704403877258,1.0,0.0,3.0,1.0,0.0
18099060,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.987814724445343,0.6270715594291687,0.5651323795318604,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9253940582275392,0.5191036462783813,0.4925519227981567,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8391081094741821,0.3880897462368011,0.273394763469696,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8329139947891235,0.3789034783840179,0.3614908158779144,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7165027856826782,0.2362595498561859,1.078816056251526,285.0530090332031,284.95001220703125,299.5907287597656,293.17138671875,297.7678527832031,297.2258605957031,285.0516967773437,1.0,0.6263046860694885,0.3291161656379699,0.3291161656379699,1.0,1.0,-3.3280367851257324,0.7568926215171814,2.5711443424224854,0.0074822935275733,1.0,1.0,0.0,176.642333984375,184.0,55558.14453125,0.0,3105.616455078125,1.0,279.7425842285156,283.26220703125,296.1177978515625,299.6368103027344,293.1499938964844,293.1499938964844,279.45001220703125,32066.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942667245864868,1.0,0.0,0.0,3.774114847183228,3.774139404296875,9.5043742476264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.189453125,0.0,1645.252197265625,1895.4371337890625,0.0,3350.08544921875,0.9300785660743712,1.0,0.0,3.0,1.0,0.0
18099120,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.987814724445343,0.6270715594291687,0.5651323795318604,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9253940582275392,0.5191036462783813,0.4925519227981567,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8391081094741821,0.3880897462368011,0.273394763469696,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8329139947891235,0.3789034783840179,0.3614908158779144,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7165027856826782,0.2362595498561859,1.078816056251526,285.0530090332031,284.95001220703125,299.5907287597656,293.17138671875,297.7678527832031,297.2258605957031,285.0516967773437,1.0,0.6263046860694885,0.3291161656379699,0.3291161656379699,1.0,1.0,-3.3280367851257324,0.7568926215171814,2.5711443424224854,0.0074822935275733,1.0,1.0,0.0,176.642333984375,184.0,55558.14453125,0.0,3105.616455078125,1.0,279.7425842285156,283.26220703125,296.1177978515625,299.6368103027344,293.1499938964844,293.1499938964844,279.45001220703125,32066.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942667245864868,1.0,0.0,0.0,3.774114847183228,3.774139404296875,9.5043742476264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.189453125,0.0,1645.252197265625,1895.4371337890625,0.0,3350.08544921875,0.9300785660743712,1.0,0.0,3.0,1.0,0.0
18099180,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9822455048561096,0.623979389667511,0.5624548196792603,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9220560789108276,0.5221198201179504,0.4955121874809265,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8356302976608276,0.3887408077716827,0.2739514112472534,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8296152353286743,0.3797294795513153,0.3624039888381958,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7130991816520691,0.2363079786300659,1.0796003341674805,285.11688232421875,284.95001220703125,299.6104736328125,293.16650390625,298.2665100097656,297.22857666015625,285.1208801269531,1.0,0.6281424760818481,0.6582323312759399,0.6582323312759399,1.0,1.0,-3.331087112426758,1.454093098640442,1.8769941329956048,0.7038623690605164,1.0,1.0,0.0,180.1558532714844,187.0,61698.83203125,0.0,3127.437744140625,1.0,279.45751953125,283.2721252441406,296.2427978515625,300.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,33632.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912361204624176,1.0,0.0,0.0,3.8628010749816895,3.862826824188232,9.956299891200615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.4169921875,0.0,1764.309326171875,1895.4371337890625,0.0,3518.503662109375,0.9514005780220032,1.0,0.0,3.0,1.0,0.0
18099240,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9822455048561096,0.623979389667511,0.5624548196792603,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9220560789108276,0.5221198201179504,0.4955121874809265,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8356302976608276,0.3887408077716827,0.2739514112472534,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8296152353286743,0.3797294795513153,0.3624039888381958,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7130991816520691,0.2363079786300659,1.0796003341674805,285.11688232421875,284.95001220703125,299.6104736328125,293.16650390625,298.2665100097656,297.22857666015625,285.1208801269531,1.0,0.6281424760818481,0.6582323312759399,0.6582323312759399,1.0,1.0,-3.331087112426758,1.454093098640442,1.8769941329956048,0.7038623690605164,1.0,1.0,0.0,180.1558532714844,187.0,61698.83203125,0.0,3127.437744140625,1.0,279.45751953125,283.2721252441406,296.2427978515625,300.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,33632.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912361204624176,1.0,0.0,0.0,3.8628010749816895,3.862826824188232,9.956299891200615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.4169921875,0.0,1764.309326171875,1895.4371337890625,0.0,3518.503662109375,0.9514005780220032,1.0,0.0,3.0,1.0,0.0
18099300,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9799205660820008,0.6223331689834595,0.5612846612930298,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9210324287414552,0.5235538482666016,0.4970529079437256,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8343695402145386,0.3889967799186706,0.2742622494697571,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8284293413162231,0.3800875544548034,0.36289843916893,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7118068933486938,0.2363209575414657,1.0801866054534912,285.0060119628906,284.95001220703125,299.6202697753906,293.1640625,298.3254699707031,297.2294311523437,284.9991760253906,1.0,0.6291259527206421,0.8227903842926025,0.8227903842926025,1.0,1.0,-3.333207607269287,1.527212619781494,1.805994987487793,0.7761344313621521,1.0,1.0,0.0,181.5418243408203,187.0,63696.74609375,0.0,3139.537109375,1.0,279.19482421875,283.1219787597656,296.2872619628906,300.4232482910156,293.1499938964844,293.1499938964844,279.1499938964844,34163.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927377700805664,1.0,0.0,0.0,3.8932018280029297,3.893227815628052,1.011363110592356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5947265625,0.0,1806.2947998046875,1895.4371337890625,0.0,3657.08203125,0.9586360454559326,1.0,0.0,3.0,1.0,0.0
18099360,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9765208959579468,0.6199968457221985,0.5595039129257202,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9189068078994752,0.5245350003242493,0.4982112348079681,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8322641849517822,0.3888283371925354,0.2743163406848907,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8264417052268982,0.3800865113735199,0.3631053268909454,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7097402215003967,0.2360824346542358,1.0799304246902466,284.9403991699219,284.95001220703125,299.6300048828125,293.1616516113281,298.2905578613281,297.2260437011719,284.9362487792969,1.0,0.6299996376037598,0.6582323312759399,0.6582323312759399,1.0,1.0,-3.332469701766968,1.4705435037612915,1.8619261980056765,0.7193238139152527,0.9806662201881408,0.9806662201881408,0.0,183.2985076904297,190.0,63645.3984375,0.0,3148.259033203125,1.0,279.157470703125,283.05487060546875,296.2593688964844,300.3923645019531,293.1499938964844,293.1499938964844,278.8500061035156,34954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360631704330444,1.0,0.0,0.0,3.910157203674317,3.9101836681365967,1.020191461975628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.3740234375,0.0,1833.94873046875,1895.4371337890625,0.0,3736.587890625,0.9626893401145936,1.0,0.0,3.0,1.0,0.0
18099420,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.9676969647407532,0.6141860485076904,0.5547342896461487,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9129384756088256,0.5255835652351379,0.4995964765548706,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8266289234161377,0.3876088559627533,0.2737663388252258,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.8210988640785217,0.3793093860149383,0.3627532422542572,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7040750980377197,0.2349894642829895,1.076694130897522,284.75408935546875,284.95001220703125,299.6493530273437,293.1568603515625,297.8263244628906,297.2117004394531,284.7529296875,1.0,0.6313586235046387,0.3291161656379699,0.3291161656379699,1.0,1.0,-3.3234217166900635,0.8197199106216431,2.50370192527771,0.0704368948936462,0.7585565447807312,0.7585565447807312,0.0,187.2416534423828,193.0,58555.33203125,0.0,3155.099609375,1.0,278.8570251464844,282.8819274902344,296.16827392578125,300.134765625,293.1499938964844,293.1499938964844,279.1499938964844,48968.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423602819442748,1.0,0.0,0.0,3.4733340740203857,3.473358631134033,8.049824486988655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.955078125,0.0,1437.691650390625,1895.4371337890625,0.0,3793.884033203125,0.8749812245368958,1.0,0.0,3.0,1.0,0.0
18099480,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.9676969647407532,0.6141860485076904,0.5547342896461487,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9129384756088256,0.5255835652351379,0.4995964765548706,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8266289234161377,0.3876088559627533,0.2737663388252258,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.8210988640785217,0.3793093860149383,0.3627532422542572,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7040750980377197,0.2349894642829895,1.076694130897522,284.75408935546875,284.95001220703125,299.6493530273437,293.1568603515625,297.8263244628906,297.2117004394531,284.7529296875,1.0,0.6313586235046387,0.3291161656379699,0.3291161656379699,1.0,1.0,-3.3234217166900635,0.8197199106216431,2.50370192527771,0.0704368948936462,0.7585565447807312,0.7585565447807312,0.0,187.2416534423828,193.0,58555.33203125,0.0,3155.099609375,1.0,278.8570251464844,282.8819274902344,296.16827392578125,300.134765625,293.1499938964844,293.1499938964844,279.1499938964844,48968.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423602819442748,1.0,0.0,0.0,3.4733340740203857,3.473358631134033,8.049824486988655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.955078125,0.0,1437.691650390625,1895.4371337890625,0.0,3793.884033203125,0.8749812245368958,1.0,0.0,3.0,1.0,0.0
18099540,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9617981910705566,0.6112130880355835,0.5514883399009705,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.910205900669098,0.5282034277915955,0.5016921162605286,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8233820796012878,0.3877785205841064,0.2736447751522064,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.818015456199646,0.3796673417091369,0.3628362417221069,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7004832625389099,0.2346033900976181,1.0742673873901367,284.9340515136719,284.95001220703125,299.66851806640625,293.1521301269531,297.766357421875,297.2117919921875,284.93768310546875,1.0,0.6328755021095276,0.0,0.0,1.0,1.0,-3.3191049098968506,2.144275822502096e-05,3.3190834522247314,-0.7478641271591187,0.8264582753181458,0.8264582753181458,0.0,189.7504730224609,196.0,55847.51953125,0.0,3166.90576171875,1.0,279.1396484375,283.1028137207031,296.0406799316406,299.6206359863281,293.1499938964844,293.1499938964844,279.45001220703125,38462.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134202003479004,1.0,0.0,0.0,3.361529588699341,3.361551523208618,7.539928219557623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.00048828125,0.0,1252.254638671875,1895.4371337890625,0.0,3528.316650390625,0.843873918056488,1.0,0.0,3.0,1.0,0.0
18099600,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9617981910705566,0.6112130880355835,0.5514883399009705,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.910205900669098,0.5282034277915955,0.5016921162605286,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8233820796012878,0.3877785205841064,0.2736447751522064,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.818015456199646,0.3796673417091369,0.3628362417221069,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7004832625389099,0.2346033900976181,1.0742673873901367,284.9340515136719,284.95001220703125,299.66851806640625,293.1521301269531,297.766357421875,297.2117919921875,284.93768310546875,1.0,0.6328755021095276,0.0,0.0,1.0,1.0,-3.3191049098968506,2.144275822502096e-05,3.3190834522247314,-0.7478641271591187,0.8264582753181458,0.8264582753181458,0.0,189.7504730224609,196.0,55847.51953125,0.0,3166.90576171875,1.0,279.1396484375,283.1028137207031,296.0406799316406,299.6206359863281,293.1499938964844,293.1499938964844,279.45001220703125,38462.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134202003479004,1.0,0.0,0.0,3.361529588699341,3.361551523208618,7.539928219557623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.00048828125,0.0,1252.254638671875,1895.4371337890625,0.0,3528.316650390625,0.843873918056488,1.0,0.0,3.0,1.0,0.0
18099660,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.957208216190338,0.6091692447662354,0.54974365234375,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9088606238365172,0.5316548347473145,0.5049527287483215,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8213512897491455,0.3887778222560882,0.27435103058815,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.816048800945282,0.3807649910449981,0.3638864159584045,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6981716156005859,0.2348784208297729,1.075526475906372,285.015380859375,284.95001220703125,299.6875,293.1474914550781,297.7850036621094,297.2197570800781,285.0143737792969,1.0,0.6345080137252808,0.3248817920684814,0.3248817920684814,1.0,1.0,-3.3245158195495605,0.7434266805648804,2.5810892581939697,-0.0056082289665937,0.9195812344551086,0.9195812344551086,0.0,192.6559600830078,199.0,55556.59375,0.0,3188.836181640625,1.0,279.4396057128906,283.1998291015625,296.07818603515625,299.5921630859375,293.1499938964844,293.1499938964844,279.1499938964844,32446.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963891267776489,1.0,0.0,0.0,3.5321359634399414,3.532158136367798,8.324690838890092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.736328125,0.0,1380.2235107421875,1895.4371337890625,0.0,3369.903076171875,0.8762952089309692,1.0,0.0,3.0,1.0,0.0
