time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.957208216190338,0.6091692447662354,0.54974365234375,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9088606238365172,0.5316548347473145,0.5049527287483215,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8213512897491455,0.3887778222560882,0.27435103058815,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.816048800945282,0.3807649910449981,0.3638864159584045,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6981716156005859,0.2348784208297729,1.075526475906372,285.015380859375,284.95001220703125,299.6875,293.1474914550781,297.7850036621094,297.2197570800781,285.0143737792969,1.0,0.6345080137252808,0.3248817920684814,0.3248817920684814,1.0,1.0,-3.3245158195495605,0.7434266805648804,2.5810892581939697,-0.0056082289665937,0.9195812344551086,0.9195812344551086,0.0,192.6559600830078,199.0,55556.59375,0.0,3188.836181640625,1.0,279.4396057128906,283.1998291015625,296.07818603515625,299.5921630859375,293.1499938964844,293.1499938964844,279.1499938964844,32446.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963891267776489,1.0,0.0,0.0,3.5321359634399414,3.532158136367798,8.324690838890092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.736328125,0.0,1380.2235107421875,1895.4371337890625,0.0,3369.903076171875,0.8762952089309692,1.0,0.0,3.0,1.0,0.0
18099780,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.951990246772766,0.6063451170921326,0.5473514199256897,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9072142243385316,0.5346709489822388,0.5079071521759033,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8190627098083496,0.389393538236618,0.2748761773109436,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8138599395751953,0.3815658390522003,0.3647637963294983,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.695764422416687,0.2350205034017563,1.0767037868499756,285.060546875,284.95001220703125,299.706298828125,293.1429138183594,298.2998962402344,297.2235717773437,285.0608215332031,1.0,0.6361327767372131,0.6497635841369629,0.6497635841369629,1.0,1.0,-3.328296422958374,1.445823311805725,1.882473111152649,0.6962236166000366,0.996412456035614,0.996412456035614,0.0,195.62196350097656,202.0,61929.25,0.0,3209.18896484375,1.0,279.1585693359375,283.1850280761719,296.2142639160156,300.114501953125,293.1499938964844,293.1499938964844,278.8500061035156,31198.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131786823272704,1.0,0.0,0.0,3.679843664169312,3.679867029190064,9.035496191245328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.4375,0.0,1530.409423828125,1895.4371337890625,0.0,3526.07958984375,0.9089167714118958,1.0,0.0,3.0,1.0,0.0
18099840,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.951990246772766,0.6063451170921326,0.5473514199256897,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9072142243385316,0.5346709489822388,0.5079071521759033,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8190627098083496,0.389393538236618,0.2748761773109436,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8138599395751953,0.3815658390522003,0.3647637963294983,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.695764422416687,0.2350205034017563,1.0767037868499756,285.060546875,284.95001220703125,299.706298828125,293.1429138183594,298.2998962402344,297.2235717773437,285.0608215332031,1.0,0.6361327767372131,0.6497635841369629,0.6497635841369629,1.0,1.0,-3.328296422958374,1.445823311805725,1.882473111152649,0.6962236166000366,0.996412456035614,0.996412456035614,0.0,195.62196350097656,202.0,61929.25,0.0,3209.18896484375,1.0,279.1585693359375,283.1850280761719,296.2142639160156,300.114501953125,293.1499938964844,293.1499938964844,278.8500061035156,31198.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131786823272704,1.0,0.0,0.0,3.679843664169312,3.679867029190064,9.035496191245328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.4375,0.0,1530.409423828125,1895.4371337890625,0.0,3526.07958984375,0.9089167714118958,1.0,0.0,3.0,1.0,0.0
18099900,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9494646787643432,0.6045424342155457,0.546129047870636,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9065086245536804,0.5359277725219727,0.5093493461608887,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8179952502250671,0.389478474855423,0.2751111686229706,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8128450512886047,0.381780743598938,0.3651734888553619,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6946483850479126,0.2349777519702911,1.0772240161895752,284.9270324707031,284.95001220703125,299.71563720703125,293.140625,298.36407470703125,297.2234191894531,284.9215087890625,1.0,0.6370203495025635,0.8122044801712036,0.8122044801712036,1.0,1.0,-3.3299670219421387,1.5233513116836548,1.8066155910491943,0.77362459897995,0.9241623878479004,0.9241623878479004,0.0,196.96954345703125,202.0,63926.59765625,0.0,3220.07373046875,1.0,278.8988037109375,283.01861572265625,296.2660522460937,300.4190979003906,293.1499938964844,293.1499938964844,278.8500061035156,33884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288198351860046,1.0,0.0,0.0,3.721039295196533,3.7210636138916016,9.238931966137898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.099609375,0.0,1597.5137939453125,1895.4371337890625,0.0,3670.31884765625,0.9182309508323668,1.0,0.0,3.0,1.0,0.0
18099960,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9457486867904664,0.6022794246673584,0.5443026423454285,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9048489928245544,0.5368395447731018,0.5103839635848999,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8161057829856873,0.3892383873462677,0.2750764787197113,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.811026394367218,0.3817153573036194,0.3652774691581726,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6927757859230042,0.2347231060266494,1.0767887830734253,284.8968200683594,284.95001220703125,299.72491455078125,293.1383972167969,298.3248596191406,297.2200012207031,284.89483642578125,1.0,0.6377983093261719,0.6497635841369629,0.6497635841369629,1.0,1.0,-3.328578472137451,1.4624946117401123,1.866083741188049,0.7133596539497375,0.8904016613960266,0.8904016613960266,0.0,198.7056884765625,205.0,63563.91015625,0.0,3227.222412109375,1.0,278.8573303222656,282.9878845214844,296.2373352050781,300.3741760253906,293.1499938964844,293.1499938964844,279.1499938964844,36718.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377939701080322,1.0,0.0,0.0,3.6809816360473633,3.6810061931610094,9.041085604621912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0869140625,0.0,1573.3341064453125,1895.4371337890625,0.0,3752.366943359375,0.9121425151824952,1.0,0.0,3.0,1.0,0.0
18100020,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9393116235733032,0.598546028137207,0.5410476326942444,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9024128913879396,0.5390358567237854,0.5125526189804077,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.812940239906311,0.3890627324581146,0.2750381231307983,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8079764246940613,0.3818200230598449,0.3654955923557281,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6895493268966675,0.2343220114707946,1.0756006240844729,284.8363037109375,284.95001220703125,299.74334716796875,293.13397216796875,297.8435974121094,297.2166748046875,284.828125,1.0,0.6394407749176025,0.3248817920684814,0.3248817920684814,1.0,1.0,-3.326048851013184,0.8072161078453064,2.5188326835632324,0.0590505823493003,0.8272261023521423,0.8272261023521423,0.0,201.5407257080078,208.0,57966.74609375,0.0,3242.210205078125,1.0,279.1422424316406,282.9734802246094,296.11334228515625,299.9540100097656,293.1499938964844,293.1499938964844,279.45001220703125,39849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311175346374512,1.0,0.0,0.0,3.621941328048706,3.6219658851623535,8.753387419346836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3955078125,0.0,1530.760009765625,1895.4371337890625,0.0,3691.38037109375,0.8991817235946655,1.0,0.0,3.0,1.0,0.0
18100080,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9393116235733032,0.598546028137207,0.5410476326942444,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9024128913879396,0.5390358567237854,0.5125526189804077,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.812940239906311,0.3890627324581146,0.2750381231307983,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8079764246940613,0.3818200230598449,0.3654955923557281,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6895493268966675,0.2343220114707946,1.0756006240844729,284.8363037109375,284.95001220703125,299.74334716796875,293.13397216796875,297.8435974121094,297.2166748046875,284.828125,1.0,0.6394407749176025,0.3248817920684814,0.3248817920684814,1.0,1.0,-3.326048851013184,0.8072161078453064,2.5188326835632324,0.0590505823493003,0.8272261023521423,0.8272261023521423,0.0,201.5407257080078,208.0,57966.74609375,0.0,3242.210205078125,1.0,279.1422424316406,282.9734802246094,296.11334228515625,299.9540100097656,293.1499938964844,293.1499938964844,279.45001220703125,39849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311175346374512,1.0,0.0,0.0,3.621941328048706,3.6219658851623535,8.753387419346836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3955078125,0.0,1530.760009765625,1895.4371337890625,0.0,3691.38037109375,0.8991817235946655,1.0,0.0,3.0,1.0,0.0
18100140,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9333655834197998,0.5955076813697815,0.538078784942627,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9003973007202148,0.5416110754013062,0.5148369073867798,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8100748062133789,0.389216274023056,0.2750701606273651,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8051961064338684,0.3821897804737091,0.3657771646976471,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.686610221862793,0.2340810149908065,1.0744919776916504,284.962646484375,284.95001220703125,299.7615661621094,293.1296081542969,297.7901306152344,297.2166442871094,284.9637145996094,1.0,0.6412907242774963,0.0,0.0,1.0,1.0,-3.3242533206939697,2.1161406039027497e-05,3.324232339859009,-0.7476049661636353,0.8921642899513245,0.8921642899513245,0.0,204.16015625,211.0,55680.34765625,0.0,3260.17431640625,1.0,279.44097900390625,283.14794921875,296.03741455078125,299.5920715332031,293.1499938964844,293.1499938964844,279.75,35620.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074961543083192,1.0,0.0,0.0,3.5872933864593506,3.5873167514801025,8.586715694036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.06884765625,0.0,1461.72265625,1895.4371337890625,0.0,3473.3525390625,0.8910566568374634,1.0,0.0,3.0,1.0,0.0
18100200,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9333655834197998,0.5955076813697815,0.538078784942627,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9003973007202148,0.5416110754013062,0.5148369073867798,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8100748062133789,0.389216274023056,0.2750701606273651,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8051961064338684,0.3821897804737091,0.3657771646976471,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.686610221862793,0.2340810149908065,1.0744919776916504,284.962646484375,284.95001220703125,299.7615661621094,293.1296081542969,297.7901306152344,297.2166442871094,284.9637145996094,1.0,0.6412907242774963,0.0,0.0,1.0,1.0,-3.3242533206939697,2.1161406039027497e-05,3.324232339859009,-0.7476049661636353,0.8921642899513245,0.8921642899513245,0.0,204.16015625,211.0,55680.34765625,0.0,3260.17431640625,1.0,279.44097900390625,283.14794921875,296.03741455078125,299.5920715332031,293.1499938964844,293.1499938964844,279.75,35620.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074961543083192,1.0,0.0,0.0,3.5872933864593506,3.5873167514801025,8.586715694036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.06884765625,0.0,1461.72265625,1895.4371337890625,0.0,3473.3525390625,0.8910566568374634,1.0,0.0,3.0,1.0,0.0
18100260,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9283027052879332,0.5935309529304504,0.5363348126411438,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8989795446395874,0.5449836850166321,0.5180118680000305,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8078164458274841,0.3901217579841614,0.2757091820240021,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8029864430427551,0.3832188844680786,0.3667663037776947,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.684312641620636,0.234370931982994,1.075916051864624,285.0523376464844,284.95001220703125,299.7796325683594,293.1253662109375,297.8024597167969,297.22369384765625,285.0507507324219,1.0,0.6430547833442688,0.3265999853610992,0.3265999853610992,1.0,1.0,-3.3296616077423096,0.7499566674232483,2.579704999923706,2.2727712348569185e-05,1.0,1.0,0.0,207.36575317382807,214.0,55231.02734375,0.0,3283.870849609375,1.0,279.7415466308594,283.2547607421875,296.0709228515625,299.56842041015625,293.1499938964844,293.1499938964844,279.45001220703125,31916.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937339782714844,1.0,0.0,0.0,3.759730815887451,3.759755373001098,9.432065439796132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.646484375,0.0,1627.23974609375,1895.4371337890625,0.0,3345.109375,0.9269099235534668,1.0,0.0,3.0,1.0,0.0
18100320,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9283027052879332,0.5935309529304504,0.5363348126411438,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8989795446395874,0.5449836850166321,0.5180118680000305,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8078164458274841,0.3901217579841614,0.2757091820240021,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8029864430427551,0.3832188844680786,0.3667663037776947,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.684312641620636,0.234370931982994,1.075916051864624,285.0523376464844,284.95001220703125,299.7796325683594,293.1253662109375,297.8024597167969,297.22369384765625,285.0507507324219,1.0,0.6430547833442688,0.3265999853610992,0.3265999853610992,1.0,1.0,-3.3296616077423096,0.7499566674232483,2.579704999923706,2.2727712348569185e-05,1.0,1.0,0.0,207.36575317382807,214.0,55231.02734375,0.0,3283.870849609375,1.0,279.7415466308594,283.2547607421875,296.0709228515625,299.56842041015625,293.1499938964844,293.1499938964844,279.45001220703125,31916.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937339782714844,1.0,0.0,0.0,3.759730815887451,3.759755373001098,9.432065439796132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.646484375,0.0,1627.23974609375,1895.4371337890625,0.0,3345.109375,0.9269099235534668,1.0,0.0,3.0,1.0,0.0
18100380,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9231072664260864,0.5909305214881897,0.5341195464134216,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8975472450256348,0.5479795932769775,0.5209370851516724,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8055055737495422,0.3907066583633423,0.2762066423892975,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8008006811141968,0.3839951455593109,0.3676159679889679,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.6821104884147644,0.2345395386219024,1.0772242546081543,285.116943359375,284.95001220703125,299.7974853515625,293.1212158203125,298.3439636230469,297.22705078125,285.12109375,1.0,0.6447603702545166,0.6531999707221985,0.6531999707221985,1.0,1.0,-3.333707571029663,1.4513040781021118,1.8824034929275515,0.6998058557510376,1.0,1.0,0.0,210.45709228515625,217.0,61407.26953125,0.0,3305.682373046875,1.0,279.45751953125,283.2616271972656,296.1982421875,300.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,33498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119715690612792,1.0,0.0,0.0,3.855070352554321,3.855095863342285,9.916487897498882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0595703125,0.0,1753.7396240234375,1895.4371337890625,0.0,3514.891357421875,0.9495614767074584,1.0,0.0,3.0,1.0,0.0
18100440,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9231072664260864,0.5909305214881897,0.5341195464134216,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8975472450256348,0.5479795932769775,0.5209370851516724,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8055055737495422,0.3907066583633423,0.2762066423892975,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8008006811141968,0.3839951455593109,0.3676159679889679,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.6821104884147644,0.2345395386219024,1.0772242546081543,285.116943359375,284.95001220703125,299.7974853515625,293.1212158203125,298.3439636230469,297.22705078125,285.12109375,1.0,0.6447603702545166,0.6531999707221985,0.6531999707221985,1.0,1.0,-3.333707571029663,1.4513040781021118,1.8824034929275515,0.6998058557510376,1.0,1.0,0.0,210.45709228515625,217.0,61407.26953125,0.0,3305.682373046875,1.0,279.45751953125,283.2616271972656,296.1982421875,300.07147216796875,293.1499938964844,293.1499938964844,279.1499938964844,33498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119715690612792,1.0,0.0,0.0,3.855070352554321,3.855095863342285,9.916487897498882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.0595703125,0.0,1753.7396240234375,1895.4371337890625,0.0,3514.891357421875,0.9495614767074584,1.0,0.0,3.0,1.0,0.0
18100500,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9209859371185304,0.5895305871963501,0.533148467540741,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8971864581108093,0.5494067668914795,0.5224698185920715,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8046631813049316,0.3909413814544678,0.2764960527420044,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8000250458717346,0.3843363523483276,0.3680871129035949,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6812928915023804,0.2346028387546539,1.0780166387557983,285.008056640625,284.95001220703125,299.8063659667969,293.1191711425781,298.4092102050781,297.2282409667969,285.00128173828125,1.0,0.6457142233848572,0.8165000081062317,0.8165000081062317,1.0,1.0,-3.336252450942993,1.5274518728256226,1.8088005781173704,0.7753227353096008,1.0,1.0,0.0,211.72499084472656,217.0,63440.40234375,0.0,3318.17529296875,1.0,279.1949768066406,283.1123962402344,296.2440185546875,300.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,34058.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272016286849976,1.0,0.0,0.0,3.887217044830322,3.887243032455444,1.0082560493174242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.8037109375,0.0,1797.977294921875,1895.4371337890625,0.0,3655.465087890625,0.95721173286438,1.0,0.0,3.0,1.0,0.0
18100560,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9178057312965392,0.5874555706977844,0.5315917730331421,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8959932923316956,0.5503548979759216,0.5236016511917114,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8030367493629456,0.3907475471496582,0.2765301465988159,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985057830810547,0.384310781955719,0.368269145488739,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6798169612884521,0.2344076633453369,1.0779454708099363,284.9415283203125,284.95001220703125,299.815185546875,293.1171569824219,298.369384765625,297.22509765625,284.93719482421875,1.0,0.6465781927108765,0.6531999707221985,0.6531999707221985,1.0,1.0,-3.3359215259552,1.46857750415802,1.8673441410064693,0.7167040109634399,0.9810729026794434,0.9810729026794434,0.0,213.39065551757807,220.0,63398.078125,0.0,3327.287353515625,1.0,279.15753173828125,283.0443115234375,296.216796875,300.33319091796875,293.1499938964844,293.1499938964844,278.8500061035156,34855.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361014366149902,1.0,0.0,0.0,3.90586256980896,3.905888795852661,1.0179517175856745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5361328125,0.0,1827.73486328125,1895.4371337890625,0.0,3736.9375,0.9616593718528748,1.0,0.0,3.0,1.0,0.0
18100620,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9097711443901062,0.5821470618247986,0.5272670984268188,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8920934200286865,0.5512660145759583,0.5248674750328064,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.798286497592926,0.3894464671611786,0.2759240567684173,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7940556406974792,0.3834478855133056,0.3678391873836517,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.6755242943763733,0.2333733141422271,1.074977993965149,284.7527160644531,284.95001220703125,299.8326721191406,293.1131896972656,297.8656921386719,297.2107849121094,284.7516784667969,1.0,0.6479438543319702,0.3265999853610992,0.3265999853610992,1.0,1.0,-3.3274290561676025,0.8130394220352173,2.514389753341675,0.0638356581330299,0.7566312551498413,0.7566312551498413,0.0,217.23681640625,223.0,58281.375,0.0,3334.406494140625,1.0,278.8570861816406,282.8733825683594,296.12518310546875,300.0740051269531,293.1499938964844,293.1499938964844,279.1499938964844,49118.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425616264343262,1.0,0.0,0.0,3.4639110565185547,3.463935852050781,8.006206257960002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.31591796875,0.0,1428.9766845703125,1895.4371337890625,0.0,3795.7109375,0.8730651140213013,1.0,0.0,3.0,1.0,0.0
18100680,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.9097711443901062,0.5821470618247986,0.5272670984268188,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8920934200286865,0.5512660145759583,0.5248674750328064,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.798286497592926,0.3894464671611786,0.2759240567684173,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7940556406974792,0.3834478855133056,0.3678391873836517,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.6755242943763733,0.2333733141422271,1.074977993965149,284.7527160644531,284.95001220703125,299.8326721191406,293.1131896972656,297.8656921386719,297.2107849121094,284.7516784667969,1.0,0.6479438543319702,0.3265999853610992,0.3265999853610992,1.0,1.0,-3.3274290561676025,0.8130394220352173,2.514389753341675,0.0638356581330299,0.7566312551498413,0.7566312551498413,0.0,217.23681640625,223.0,58281.375,0.0,3334.406494140625,1.0,278.8570861816406,282.8733825683594,296.12518310546875,300.0740051269531,293.1499938964844,293.1499938964844,279.1499938964844,49118.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425616264343262,1.0,0.0,0.0,3.4639110565185547,3.463935852050781,8.006206257960002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.31591796875,0.0,1428.9766845703125,1895.4371337890625,0.0,3795.7109375,0.8730651140213013,1.0,0.0,3.0,1.0,0.0
18100740,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9048471450805664,0.57957524061203,0.5243937373161316,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8903464674949646,0.5538332462310791,0.5268888473510742,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7955072522163391,0.3895598649978637,0.2757569551467895,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7914664149284363,0.3837437629699707,0.3678545653820038,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6727595925331116,0.2330335825681686,1.0727627277374268,284.9345397949219,284.95001220703125,299.8500061035156,293.1093444824219,297.8058776855469,297.2110595703125,284.9382629394531,1.0,0.6494777202606201,0.0,0.0,1.0,1.0,-3.323582172393799,2.1292449673637748e-05,3.323560953140259,-0.7478013634681702,0.8259096145629883,0.8259096145629883,0.0,219.7209625244141,226.0,55655.69140625,0.0,3346.892578125,1.0,279.1395874023437,283.096435546875,295.998046875,299.5647277832031,293.1499938964844,293.1499938964844,279.45001220703125,38429.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135990738868712,1.0,0.0,0.0,3.355309247970581,3.35533094406128,7.512048796343151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.89111328125,0.0,1246.0736083984375,1895.4371337890625,0.0,3529.973876953125,0.8425108790397644,1.0,0.0,3.0,1.0,0.0
18100800,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9048471450805664,0.57957524061203,0.5243937373161316,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8903464674949646,0.5538332462310791,0.5268888473510742,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7955072522163391,0.3895598649978637,0.2757569551467895,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7914664149284363,0.3837437629699707,0.3678545653820038,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6727595925331116,0.2330335825681686,1.0727627277374268,284.9345397949219,284.95001220703125,299.8500061035156,293.1093444824219,297.8058776855469,297.2110595703125,284.9382629394531,1.0,0.6494777202606201,0.0,0.0,1.0,1.0,-3.323582172393799,2.1292449673637748e-05,3.323560953140259,-0.7478013634681702,0.8259096145629883,0.8259096145629883,0.0,219.7209625244141,226.0,55655.69140625,0.0,3346.892578125,1.0,279.1395874023437,283.096435546875,295.998046875,299.5647277832031,293.1499938964844,293.1499938964844,279.45001220703125,38429.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135990738868712,1.0,0.0,0.0,3.355309247970581,3.35533094406128,7.512048796343151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.89111328125,0.0,1246.0736083984375,1895.4371337890625,0.0,3529.973876953125,0.8425108790397644,1.0,0.0,3.0,1.0,0.0
18100860,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8978582620620728,0.5759368538856506,0.5216832756996155,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8860987424850464,0.5551155209541321,0.528649091720581,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7903900146484375,0.3883856236934662,0.2753417789936065,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7864119410514832,0.3825972378253937,0.3673446178436279,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6673460006713867,0.2310186028480529,1.0666134357452393,285.0044250488281,284.95001220703125,299.8671569824219,293.1056823730469,297.8072814941406,297.1983642578125,285.0030212402344,1.0,0.6501778364181519,0.3230501115322113,0.3230501115322113,1.0,1.0,-3.313920736312866,0.7349786758422852,2.578942060470581,-0.0109512945637106,0.9082287549972534,0.9082287549972534,0.0,224.64791870117188,229.0,55107.59375,0.0,3346.292236328125,1.0,279.4394836425781,283.1873474121094,296.0343933105469,299.5265808105469,293.1499938964844,293.1499938964844,279.1499938964844,32843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962702751159668,1.0,0.0,0.0,3.5153732299804688,3.515395402908325,8.245863796219055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2861328125,0.0,1365.73583984375,1895.4371337890625,0.0,3368.793212890625,0.872750461101532,1.0,0.0,3.0,1.0,0.0
18100920,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8978582620620728,0.5759368538856506,0.5216832756996155,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8860987424850464,0.5551155209541321,0.528649091720581,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7903900146484375,0.3883856236934662,0.2753417789936065,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7864119410514832,0.3825972378253937,0.3673446178436279,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6673460006713867,0.2310186028480529,1.0666134357452393,285.0044250488281,284.95001220703125,299.8671569824219,293.1056823730469,297.8072814941406,297.1983642578125,285.0030212402344,1.0,0.6501778364181519,0.3230501115322113,0.3230501115322113,1.0,1.0,-3.313920736312866,0.7349786758422852,2.578942060470581,-0.0109512945637106,0.9082287549972534,0.9082287549972534,0.0,224.64791870117188,229.0,55107.59375,0.0,3346.292236328125,1.0,279.4394836425781,283.1873474121094,296.0343933105469,299.5265808105469,293.1499938964844,293.1499938964844,279.1499938964844,32843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962702751159668,1.0,0.0,0.0,3.5153732299804688,3.515395402908325,8.245863796219055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2861328125,0.0,1365.73583984375,1895.4371337890625,0.0,3368.793212890625,0.872750461101532,1.0,0.0,3.0,1.0,0.0
18100980,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8922200202941895,0.5725895166397095,0.5186992883682251,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8832343816757202,0.5568825006484985,0.5303053259849548,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7866020798683167,0.3878414630889892,0.2749543190002441,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7826737761497498,0.3820908069610595,0.3668586909770965,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6631727814674377,0.2297390401363372,1.0608001947402954,285.0487670898437,284.95001220703125,299.8842468261719,293.102294921875,298.3562927246094,297.1926574707031,285.04913330078125,1.0,0.6504520177841187,0.6461002230644226,0.6461002230644226,1.0,1.0,-3.30427622795105,1.4316121339797974,1.872663974761963,0.687548041343689,0.9763585925102234,0.9763585925102234,0.0,228.26516723632807,232.0,61167.16015625,0.0,3340.018310546875,1.0,279.15789794921875,283.17315673828125,296.1675109863281,300.0224609375,293.1499938964844,293.1499938964844,278.8500061035156,31555.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116859436035156,1.0,0.0,0.0,3.644596099853516,3.644619226455689,8.863231641953462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6689453125,0.0,1493.9619140625,1895.4371337890625,0.0,3512.24365234375,0.9013881087303162,1.0,0.0,3.0,1.0,0.0
18101040,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8922200202941895,0.5725895166397095,0.5186992883682251,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8832343816757202,0.5568825006484985,0.5303053259849548,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7866020798683167,0.3878414630889892,0.2749543190002441,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7826737761497498,0.3820908069610595,0.3668586909770965,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6631727814674377,0.2297390401363372,1.0608001947402954,285.0487670898437,284.95001220703125,299.8842468261719,293.102294921875,298.3562927246094,297.1926574707031,285.04913330078125,1.0,0.6504520177841187,0.6461002230644226,0.6461002230644226,1.0,1.0,-3.30427622795105,1.4316121339797974,1.872663974761963,0.687548041343689,0.9763585925102234,0.9763585925102234,0.0,228.26516723632807,232.0,61167.16015625,0.0,3340.018310546875,1.0,279.15789794921875,283.17315673828125,296.1675109863281,300.0224609375,293.1499938964844,293.1499938964844,278.8500061035156,31555.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116859436035156,1.0,0.0,0.0,3.644596099853516,3.644619226455689,8.863231641953462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6689453125,0.0,1493.9619140625,1895.4371337890625,0.0,3512.24365234375,0.9013881087303162,1.0,0.0,3.0,1.0,0.0
18101100,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8901104927062988,0.570729672908783,0.5173658728599548,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8824929594993591,0.5576977729797363,0.5312947034835815,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7853785753250122,0.3875558376312256,0.2748938798904419,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7814722657203674,0.3818554580211639,0.3667950332164764,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6617621779441833,0.2292027473449707,1.0588403940200806,284.9175109863281,284.95001220703125,299.8927307128906,293.1006774902344,298.4256896972656,297.1901550292969,284.9125061035156,1.0,0.6507204174995422,0.8076252937316895,0.8076252937316895,1.0,1.0,-3.301358699798584,1.508617877960205,1.792740821838379,0.7653648853302002,0.9019009470939636,0.9019009470939636,0.0,229.5340576171875,232.0,63031.66015625,0.0,3340.074462890625,1.0,278.8996887207031,283.01080322265625,296.2203063964844,300.3195495605469,293.1499938964844,293.1499938964844,278.8500061035156,34516.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267491102218628,1.0,0.0,0.0,3.675565004348755,3.675589084625244,9.014497663883958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8798828125,0.0,1550.6162109375,1895.4371337890625,0.0,3651.307861328125,0.908248782157898,1.0,0.0,3.0,1.0,0.0
18101160,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8873661160469055,0.5685152411460876,0.5155361890792847,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8812190890312195,0.558250367641449,0.5319491028785706,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7836564183235168,0.3870413303375244,0.2746334969997406,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7798147797584534,0.381433755159378,0.3665173351764679,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6600033044815063,0.2285619676113128,1.0564273595809937,284.89459228515625,284.95001220703125,299.9012145996094,293.09912109375,298.3804931640625,297.1854248046875,284.89276123046875,1.0,0.6509481072425842,0.6461002230644226,0.6461002230644226,1.0,1.0,-3.296398401260376,1.4448130130767822,1.851585268974304,0.7030186653137207,0.8712481260299683,0.8712481260299683,0.0,231.059799194336,235.0,62541.09375,0.0,3337.857666015625,1.0,278.8576965332031,282.98846435546875,296.1923522949219,300.2671813964844,293.1499938964844,293.1499938964844,279.1499938964844,37349.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351631999015808,1.0,0.0,0.0,3.621178150177002,3.621202230453491,8.749698849896959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.779296875,0.0,1511.3560791015625,1895.4371337890625,0.0,3728.374755859375,0.8992839455604553,1.0,0.0,3.0,1.0,0.0
18101220,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8828679919242859,0.5648811459541321,0.5123516917228699,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.879502534866333,0.5598419308662415,0.5335161089897156,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7809782028198242,0.3864272236824035,0.2742621302604675,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7772451043128967,0.3809507191181183,0.3661398589611053,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6571676731109619,0.227557435631752,1.0522620677947998,284.83447265625,284.95001220703125,299.9181213378906,293.09619140625,297.8536376953125,297.1809997558594,284.8273010253906,1.0,0.6516771912574768,0.3230501115322113,0.3230501115322113,1.0,1.0,-3.2885327339172363,0.7901552319526672,2.498377561569214,0.0509645603597164,0.8056799173355103,0.8056799173355103,0.0,233.4234313964844,238.0,56750.05078125,0.0,3337.8515625,1.0,279.1417236328125,282.9812927246094,296.0689392089844,299.8362731933594,293.1499938964844,293.1499938964844,279.45001220703125,40818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272007942199708,1.0,0.0,0.0,3.5355701446533203,3.5355939865112305,8.340886097357725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.82568359375,0.0,1444.47216796875,1895.4371337890625,0.0,3655.45703125,0.8806105256080627,1.0,0.0,3.0,1.0,0.0
18101280,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8828679919242859,0.5648811459541321,0.5123516917228699,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.879502534866333,0.5598419308662415,0.5335161089897156,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7809782028198242,0.3864272236824035,0.2742621302604675,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7772451043128967,0.3809507191181183,0.3661398589611053,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6571676731109619,0.227557435631752,1.0522620677947998,284.83447265625,284.95001220703125,299.9181213378906,293.09619140625,297.8536376953125,297.1809997558594,284.8273010253906,1.0,0.6516771912574768,0.3230501115322113,0.3230501115322113,1.0,1.0,-3.2885327339172363,0.7901552319526672,2.498377561569214,0.0509645603597164,0.8056799173355103,0.8056799173355103,0.0,233.4234313964844,238.0,56750.05078125,0.0,3337.8515625,1.0,279.1417236328125,282.9812927246094,296.0689392089844,299.8362731933594,293.1499938964844,293.1499938964844,279.45001220703125,40818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272007942199708,1.0,0.0,0.0,3.5355701446533203,3.5355939865112305,8.340886097357725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.82568359375,0.0,1444.47216796875,1895.4371337890625,0.0,3655.45703125,0.8806105256080627,1.0,0.0,3.0,1.0,0.0
18101340,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8788167238235474,0.5620008707046509,0.5095237493515015,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8781260251998901,0.5619286298751831,0.5353125929832458,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7786519527435303,0.3862509131431579,0.2740473449230194,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7750093340873718,0.380846232175827,0.3659495711326599,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6546959280967712,0.2268553078174591,1.04893696308136,284.9620361328125,284.95001220703125,299.9349365234375,293.0934143066406,297.801025390625,297.1812438964844,284.9633483886719,1.0,0.6528069376945496,0.0,0.0,1.0,1.0,-3.282794713973999,2.050078910542652e-05,3.2827742099761963,-0.7373868823051453,0.8726602792739868,0.8726602792739868,0.0,235.6497802734375,241.0,54502.80859375,0.0,3344.212158203125,1.0,279.4400634765625,283.1574401855469,295.9949951171875,299.4757080078125,293.1499938964844,293.1499938964844,279.75,35786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188241481781,1.0,0.0,0.0,3.501106023788452,3.501128673553467,8.179068231584097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.79150390625,0.0,1372.2071533203125,1895.4371337890625,0.0,3423.973876953125,0.8720276355743408,1.0,0.0,3.0,1.0,0.0
18101400,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8788167238235474,0.5620008707046509,0.5095237493515015,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8781260251998901,0.5619286298751831,0.5353125929832458,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7786519527435303,0.3862509131431579,0.2740473449230194,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7750093340873718,0.380846232175827,0.3659495711326599,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6546959280967712,0.2268553078174591,1.04893696308136,284.9620361328125,284.95001220703125,299.9349365234375,293.0934143066406,297.801025390625,297.1812438964844,284.9633483886719,1.0,0.6528069376945496,0.0,0.0,1.0,1.0,-3.282794713973999,2.050078910542652e-05,3.2827742099761963,-0.7373868823051453,0.8726602792739868,0.8726602792739868,0.0,235.6497802734375,241.0,54502.80859375,0.0,3344.212158203125,1.0,279.4400634765625,283.1574401855469,295.9949951171875,299.4757080078125,293.1499938964844,293.1499938964844,279.75,35786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902188241481781,1.0,0.0,0.0,3.501106023788452,3.501128673553467,8.179068231584097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.79150390625,0.0,1372.2071533203125,1895.4371337890625,0.0,3423.973876953125,0.8720276355743408,1.0,0.0,3.0,1.0,0.0
18101460,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8753181099891663,0.5600624084472656,0.5078244209289551,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8771097660064697,0.5647737383842468,0.5380012392997742,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.776802122592926,0.3867951929569244,0.2744384109973907,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7731790542602539,0.3813773393630981,0.3664744794368744,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6527161598205566,0.2266901284456253,1.0483156442642212,285.0411682128906,284.95001220703125,299.9516906738281,293.0908203125,297.820068359375,297.1883850097656,285.0394592285156,1.0,0.6539657711982727,0.324899822473526,0.324899822473526,1.0,1.0,-3.2843501567840576,0.7318927049636841,2.552457571029663,-0.0070133437402546,0.9815459847450256,0.9815459847450256,0.0,238.62185668945312,244.0,54131.296875,0.0,3357.993896484375,1.0,279.7409362792969,283.2543640136719,296.032958984375,299.4583740234375,293.1499938964844,293.1499938964844,279.45001220703125,31584.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877298831939697,1.0,0.0,0.0,3.684607982635498,3.684631586074829,9.05890829017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2099609375,0.0,1538.6597900390625,1895.4371337890625,0.0,3288.971435546875,0.9099712371826172,1.0,0.0,3.0,1.0,0.0
18101520,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8753181099891663,0.5600624084472656,0.5078244209289551,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8771097660064697,0.5647737383842468,0.5380012392997742,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.776802122592926,0.3867951929569244,0.2744384109973907,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7731790542602539,0.3813773393630981,0.3664744794368744,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6527161598205566,0.2266901284456253,1.0483156442642212,285.0411682128906,284.95001220703125,299.9516906738281,293.0908203125,297.820068359375,297.1883850097656,285.0394592285156,1.0,0.6539657711982727,0.324899822473526,0.324899822473526,1.0,1.0,-3.2843501567840576,0.7318927049636841,2.552457571029663,-0.0070133437402546,0.9815459847450256,0.9815459847450256,0.0,238.62185668945312,244.0,54131.296875,0.0,3357.993896484375,1.0,279.7409362792969,283.2543640136719,296.032958984375,299.4583740234375,293.1499938964844,293.1499938964844,279.45001220703125,31584.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877298831939697,1.0,0.0,0.0,3.684607982635498,3.684631586074829,9.05890829017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2099609375,0.0,1538.6597900390625,1895.4371337890625,0.0,3288.971435546875,0.9099712371826172,1.0,0.0,3.0,1.0,0.0
