time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8715522885322571,0.5574920773506165,0.5056516528129578,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8759063482284546,0.5671865344047546,0.5403937101364136,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7748038172721863,0.3870101869106293,0.2746836245059967,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7712315917015076,0.3816342651844024,0.3668455183506012,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6507262587547302,0.2264069765806198,1.047621726989746,285.0876770019531,284.95001220703125,299.9683532714844,293.08837890625,298.3943786621094,297.1914978027344,285.0909118652344,1.0,0.6551172733306885,0.649799644947052,0.649799644947052,1.0,1.0,-3.284520149230957,1.4257646799087524,1.858755350112915,0.685755729675293,1.0,1.0,0.0,241.596420288086,247.0,60289.34765625,0.0,3370.302001953125,1.0,279.4574279785156,283.23980712890625,296.1665954589844,299.9686889648437,293.1499938964844,293.1499938964844,279.1499938964844,32599.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061399102211,1.0,0.0,0.0,3.80799412727356,3.808019161224365,9.67577648225415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.439453125,0.0,1689.608642578125,1895.4371337890625,0.0,3460.746826171875,0.9381986856460572,1.0,0.0,3.0,1.0,0.0
18101640,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8715522885322571,0.5574920773506165,0.5056516528129578,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8759063482284546,0.5671865344047546,0.5403937101364136,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7748038172721863,0.3870101869106293,0.2746836245059967,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7712315917015076,0.3816342651844024,0.3668455183506012,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.6507262587547302,0.2264069765806198,1.047621726989746,285.0876770019531,284.95001220703125,299.9683532714844,293.08837890625,298.3943786621094,297.1914978027344,285.0909118652344,1.0,0.6551172733306885,0.649799644947052,0.649799644947052,1.0,1.0,-3.284520149230957,1.4257646799087524,1.858755350112915,0.685755729675293,1.0,1.0,0.0,241.596420288086,247.0,60289.34765625,0.0,3370.302001953125,1.0,279.4574279785156,283.23980712890625,296.1665954589844,299.9686889648437,293.1499938964844,293.1499938964844,279.1499938964844,32599.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061399102211,1.0,0.0,0.0,3.80799412727356,3.808019161224365,9.67577648225415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.439453125,0.0,1689.608642578125,1895.4371337890625,0.0,3460.746826171875,0.9381986856460572,1.0,0.0,3.0,1.0,0.0
18101700,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8699231147766113,0.5560626983642578,0.5046584606170654,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8755188584327698,0.5682789087295532,0.5416346192359924,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7740058898925781,0.3870369493961334,0.2748365998268127,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7704490423202515,0.3816888630390167,0.367059975862503,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6498982310295105,0.2262299507856369,1.0473766326904297,284.9720458984375,284.95001220703125,299.9766845703125,293.0871887207031,298.46588134765625,297.1922607421875,284.9644775390625,1.0,0.6557952165603638,0.8122495412826538,0.8122495412826538,1.0,1.0,-3.2849671840667725,1.501907229423523,1.7830599546432495,0.761523425579071,0.9911951422691344,0.9911951422691344,0.0,242.8597869873047,247.0,62330.9921875,0.0,3377.9130859375,1.0,279.1956787109375,283.0841369628906,296.2157287597656,300.2626647949219,293.1499938964844,293.1499938964844,279.1499938964844,33478.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218690991401672,1.0,0.0,0.0,3.8490006923675537,3.8490262031555176,9.885286544886185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.744140625,0.0,1746.14794921875,1895.4371337890625,0.0,3606.397216796875,0.9480708241462708,1.0,0.0,3.0,1.0,0.0
18101760,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8675589561462402,0.5540282130241394,0.5031182765960693,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8744728565216064,0.5689064860343933,0.5424652099609375,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7725934386253357,0.3866690099239349,0.2747435271739959,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7690892815589905,0.3813986480236053,0.3669896125793457,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.648591160774231,0.2258169502019882,1.0463087558746338,284.9096984863281,284.95001220703125,299.9849853515625,293.0860595703125,298.421142578125,297.1888427734375,284.9064025878906,1.0,0.6563941836357117,0.649799644947052,0.649799644947052,1.0,1.0,-3.2826387882232666,1.4413585662841797,1.8412801027297967,0.7014835476875305,0.9450291395187378,0.9450291395187378,0.0,244.49560546875,250.0,62135.55859375,0.0,3382.18115234375,1.0,279.156494140625,283.0232849121094,296.189208984375,300.2304992675781,293.1499938964844,293.1499938964844,278.8500061035156,35609.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312430024147034,1.0,0.0,0.0,3.8455660343170166,3.84559178352356,9.867651442618808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.8212890625,0.0,1758.7491455078125,1895.4371337890625,0.0,3692.529296875,0.9482442140579224,1.0,0.0,3.0,1.0,0.0
18101820,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8618422746658325,0.5492104291915894,0.4990983009338379,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8714186549186707,0.5694305300712585,0.5432705283164978,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7688223719596863,0.3852860629558563,0.2740070223808288,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7654791474342346,0.3802145719528198,0.3661775588989258,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6451634168624878,0.2245110422372818,1.0418171882629397,284.7597351074219,284.95001220703125,300.0015563964844,293.0838317871094,297.8748779296875,297.1763000488281,284.75787353515625,1.0,0.6573259830474854,0.324899822473526,0.324899822473526,1.0,1.0,-3.2715063095092773,0.7907863259315491,2.480720043182373,0.0541512258350849,0.739892303943634,0.739892303943634,0.0,248.09548950195312,253.0,56695.33203125,0.0,3381.496337890625,1.0,278.8577880859375,282.8939819335937,296.08990478515625,299.94049072265625,293.1499938964844,293.1499938964844,279.1499938964844,49628.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364940524101256,1.0,0.0,0.0,3.3536691665649414,3.3536927700042725,7.50470690036309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.7001953125,0.0,1321.48876953125,1895.4371337890625,0.0,3740.518310546875,0.8498719334602356,1.0,0.0,3.0,1.0,0.0
18101880,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8618422746658325,0.5492104291915894,0.4990983009338379,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8714186549186707,0.5694305300712585,0.5432705283164978,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7688223719596863,0.3852860629558563,0.2740070223808288,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7654791474342346,0.3802145719528198,0.3661775588989258,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6451634168624878,0.2245110422372818,1.0418171882629397,284.7597351074219,284.95001220703125,300.0015563964844,293.0838317871094,297.8748779296875,297.1763000488281,284.75787353515625,1.0,0.6573259830474854,0.324899822473526,0.324899822473526,1.0,1.0,-3.2715063095092773,0.7907863259315491,2.480720043182373,0.0541512258350849,0.739892303943634,0.739892303943634,0.0,248.09548950195312,253.0,56695.33203125,0.0,3381.496337890625,1.0,278.8577880859375,282.8939819335937,296.08990478515625,299.94049072265625,293.1499938964844,293.1499938964844,279.1499938964844,49628.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364940524101256,1.0,0.0,0.0,3.3536691665649414,3.3536927700042725,7.50470690036309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.7001953125,0.0,1321.48876953125,1895.4371337890625,0.0,3740.518310546875,0.8498719334602356,1.0,0.0,3.0,1.0,0.0
18101940,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8583135604858398,0.5469303131103516,0.496569961309433,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8701910376548767,0.5716620683670044,0.5450004935264587,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7667597532272339,0.3853594362735748,0.2738278806209564,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7634356617927551,0.3802112936973572,0.3659325838088989,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6429699063301086,0.2239271849393844,1.0385712385177612,284.93865966796875,284.95001220703125,300.01806640625,293.0816650390625,297.8182983398437,297.17877197265625,284.943115234375,1.0,0.658547580242157,0.0,0.0,1.0,1.0,-3.2661163806915283,2.044184657279402e-05,3.2660958766937256,-0.7344017624855042,0.8099420666694641,0.8099420666694641,0.0,250.3985748291016,256.0,54151.2578125,0.0,3388.91259765625,1.0,279.13824462890625,283.1158752441406,295.96392822265625,299.43572998046875,293.1499938964844,293.1499938964844,279.45001220703125,38520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061140418052672,1.0,0.0,0.0,3.2468278408050537,3.246848821640014,7.034153668428189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.375,0.0,1145.952880859375,1895.4371337890625,0.0,3460.506103515625,0.8192349672317505,1.0,0.0,3.0,1.0,0.0
18102000,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8583135604858398,0.5469303131103516,0.496569961309433,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8701910376548767,0.5716620683670044,0.5450004935264587,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7667597532272339,0.3853594362735748,0.2738278806209564,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7634356617927551,0.3802112936973572,0.3659325838088989,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6429699063301086,0.2239271849393844,1.0385712385177612,284.93865966796875,284.95001220703125,300.01806640625,293.0816650390625,297.8182983398437,297.17877197265625,284.943115234375,1.0,0.658547580242157,0.0,0.0,1.0,1.0,-3.2661163806915283,2.044184657279402e-05,3.2660958766937256,-0.7344017624855042,0.8099420666694641,0.8099420666694641,0.0,250.3985748291016,256.0,54151.2578125,0.0,3388.91259765625,1.0,279.13824462890625,283.1158752441406,295.96392822265625,299.43572998046875,293.1499938964844,293.1499938964844,279.45001220703125,38520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061140418052672,1.0,0.0,0.0,3.2468278408050537,3.246848821640014,7.034153668428189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.375,0.0,1145.952880859375,1895.4371337890625,0.0,3460.506103515625,0.8192349672317505,1.0,0.0,3.0,1.0,0.0
18102060,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8556086421012878,0.5454031825065613,0.4952980875968933,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8696317076683044,0.5746152400970459,0.5478220582008362,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7655103802680969,0.386193186044693,0.2744283974170685,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7620959877967834,0.3808630108833313,0.3665827512741089,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6415159702301025,0.2239129990339279,1.038631558418274,285.0076904296875,284.95001220703125,300.0345764160156,293.0795593261719,297.8344421386719,297.1878967285156,285.00653076171875,1.0,0.6598846912384033,0.3249276876449585,0.3249276876449585,1.0,1.0,-3.269568920135498,0.7277097702026367,2.5418591499328613,-0.00756754912436,0.892517626285553,0.892517626285553,0.0,253.280029296875,259.0,53917.40234375,0.0,3406.514404296875,1.0,279.4384155273437,283.2001342773437,296.0069274902344,299.41796875,293.1499938964844,293.1499938964844,279.75,32475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883943557739258,1.0,0.0,0.0,3.4269115924835205,3.4269328117370605,7.836084137124999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.98388671875,0.0,1274.0902099609375,1895.4371337890625,0.0,3295.188720703125,0.8527144193649292,1.0,0.0,3.0,1.0,0.0
18102120,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8556086421012878,0.5454031825065613,0.4952980875968933,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8696317076683044,0.5746152400970459,0.5478220582008362,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7655103802680969,0.386193186044693,0.2744283974170685,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7620959877967834,0.3808630108833313,0.3665827512741089,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6415159702301025,0.2239129990339279,1.038631558418274,285.0076904296875,284.95001220703125,300.0345764160156,293.0795593261719,297.8344421386719,297.1878967285156,285.00653076171875,1.0,0.6598846912384033,0.3249276876449585,0.3249276876449585,1.0,1.0,-3.269568920135498,0.7277097702026367,2.5418591499328613,-0.00756754912436,0.892517626285553,0.892517626285553,0.0,253.280029296875,259.0,53917.40234375,0.0,3406.514404296875,1.0,279.4384155273437,283.2001342773437,296.0069274902344,299.41796875,293.1499938964844,293.1499938964844,279.75,32475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883943557739258,1.0,0.0,0.0,3.4269115924835205,3.4269328117370605,7.836084137124999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.98388671875,0.0,1274.0902099609375,1895.4371337890625,0.0,3295.188720703125,0.8527144193649292,1.0,0.0,3.0,1.0,0.0
18102180,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8542507886886597,0.5449087023735046,0.4945835471153259,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8694091439247131,0.5763832926750183,0.5492857694625854,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7649523019790649,0.386847048997879,0.2747690975666046,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7614872455596924,0.381386250257492,0.3669541478157043,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.6408735513687134,0.2240516245365142,1.0389560461044312,285.22607421875,284.95001220703125,300.0431213378906,293.0784912109375,298.21893310546875,297.194091796875,285.2396545410156,1.0,0.6606103777885437,0.493890106678009,0.493890106678009,1.0,1.0,-3.271711826324463,1.1873548030853271,2.084357023239136,0.4514330625534057,1.0,1.0,0.0,254.7133636474609,259.0,56089.96875,0.0,3416.181884765625,1.0,279.69781494140625,283.4277648925781,296.02325439453125,299.4164428710937,293.1499938964844,293.1499938964844,279.75,29096.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883199155330658,1.0,0.0,0.0,3.572129726409912,3.572151899337769,8.514276714777225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.75244140625,0.0,1397.6966552734375,1895.4371337890625,0.0,3246.553955078125,0.8834214806556702,1.0,0.0,3.0,1.0,0.0
18102240,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.8540147542953491,0.5452492833137512,0.4946430325508117,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.8701325058937073,0.5786285996437073,0.5511831641197205,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.7653132081031799,0.3879923522472381,0.2754257619380951,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.7617424130439758,0.3823312222957611,0.3676831424236297,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.640969455242157,0.2245104163885116,1.0404495000839231,285.3482666015625,284.95001220703125,300.051025390625,293.0774841308594,298.4377136230469,297.2051696777344,285.3535461425781,1.0,0.6615517735481262,0.649855375289917,0.649855375289917,1.0,1.0,-3.277517318725586,1.4224522113800049,1.8550649881362915,0.6849604845046997,1.0,1.0,0.0,255.3660125732422,262.0,58105.99609375,0.0,3431.5361328125,1.0,279.7406616210937,283.5207214355469,296.09735107421875,299.6833801269531,293.1499938964844,293.1499938964844,279.45001220703125,30356.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888691663742065,1.0,0.0,0.0,3.668221950531006,3.6682450771331774,8.978514642876689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.435546875,0.0,1511.095947265625,1895.4371337890625,0.0,3299.630615234375,0.9052006602287292,1.0,0.0,3.0,1.0,0.0
18102300,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8537867069244385,0.5448973178863525,0.4947489500045776,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.8709219098091125,0.5805124640464783,0.5532454252243042,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7657579779624939,0.3888499438762665,0.2761924266815185,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.7620726823806763,0.3830460608005523,0.3685472309589386,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.6411712765693665,0.2248690128326416,1.0425492525100708,285.2401733398437,284.95001220703125,300.0592346191406,293.07647705078125,298.5147399902344,297.2127990722656,285.2317810058594,1.0,0.6627411246299744,0.8123192191123962,0.8123192191123962,1.0,1.0,-3.284614562988281,1.5015705823898315,1.7830438613891602,0.7623255848884583,1.0,1.0,0.0,256.06964111328125,262.0,60333.4453125,0.0,3451.1826171875,1.0,279.4954528808594,283.3687744140625,296.1920471191406,300.07086181640625,293.1499938964844,293.1499938964844,279.45001220703125,31568.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056718349456788,1.0,0.0,0.0,3.7424378395080566,3.742461919784546,9.345498597213008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.53125,0.0,1604.4678955078125,1895.4371337890625,0.0,3456.39404296875,0.922741711139679,1.0,0.0,3.0,1.0,0.0
18102360,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.852318286895752,0.5434719920158386,0.4939319491386413,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8705835342407227,0.5815852284431458,0.5546290278434753,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7651688456535339,0.3890375196933746,0.2765636146068573,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.761439323425293,0.3831821084022522,0.3689664602279663,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6406036615371704,0.2248519957065582,1.0434812307357788,285.1523132324219,284.95001220703125,300.0674743652344,293.075439453125,298.4706115722656,297.2127990722656,285.1459350585937,1.0,0.663849949836731,0.649855375289917,0.649855375289917,1.0,1.0,-3.28737735748291,1.44345223903656,1.84392511844635,0.7035031318664551,1.0,1.0,0.0,257.52642822265625,265.0,60540.25,0.0,3466.04150390625,1.0,279.4578857421875,283.2779846191406,296.1890869140625,300.10400390625,293.1499938964844,293.1499938964844,279.1499938964844,32533.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174408316612244,1.0,0.0,0.0,3.799159288406372,3.7991843223571777,9.630931572246482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.3740234375,0.0,1678.53466796875,1895.4371337890625,0.0,3565.522216796875,0.9362504482269288,1.0,0.0,3.0,1.0,0.0
18102420,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8467023372650146,0.5380489230155945,0.4900538325309753,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8673512935638428,0.5815697312355042,0.5554978251457214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7615681886672974,0.3875807523727417,0.2761321663856506,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.7578922510147095,0.3818003237247467,0.3683979511260986,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.6374902725219727,0.2236166894435882,1.040760159492493,284.752685546875,284.95001220703125,300.0838928222656,293.0733337402344,297.912353515625,297.1942443847656,284.7480773925781,1.0,0.6654654741287231,0.3249276876449585,0.3249276876449585,1.0,1.0,-3.279294013977051,0.7932090163230896,2.4860849380493164,0.0553644709289073,0.7951440215110779,0.7951440215110779,0.0,261.8464660644531,253.0,57018.8203125,0.0,3476.09423828125,1.0,279.1564636230469,282.9000244140625,296.1203918457031,299.9815673828125,293.1499938964844,293.1499938964844,279.45001220703125,44128.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310029745101928,1.0,0.0,0.0,3.638953685760498,3.638978958129883,8.835809808260819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.55419921875,0.0,1581.546630859375,1895.4371337890625,0.0,3690.3310546875,0.9050607681274414,1.0,0.0,3.0,1.0,0.0
18102480,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8467023372650146,0.5380489230155945,0.4900538325309753,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8673512935638428,0.5815697312355042,0.5554978251457214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7615681886672974,0.3875807523727417,0.2761321663856506,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.7578922510147095,0.3818003237247467,0.3683979511260986,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.6374902725219727,0.2236166894435882,1.040760159492493,284.752685546875,284.95001220703125,300.0838928222656,293.0733337402344,297.912353515625,297.1942443847656,284.7480773925781,1.0,0.6654654741287231,0.3249276876449585,0.3249276876449585,1.0,1.0,-3.279294013977051,0.7932090163230896,2.4860849380493164,0.0553644709289073,0.7951440215110779,0.7951440215110779,0.0,261.8464660644531,253.0,57018.8203125,0.0,3476.09423828125,1.0,279.1564636230469,282.9000244140625,296.1203918457031,299.9815673828125,293.1499938964844,293.1499938964844,279.45001220703125,44128.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310029745101928,1.0,0.0,0.0,3.638953685760498,3.638978958129883,8.835809808260819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.55419921875,0.0,1581.546630859375,1895.4371337890625,0.0,3690.3310546875,0.9050607681274414,1.0,0.0,3.0,1.0,0.0
18102540,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8463490605354309,0.534826397895813,0.4862112998962402,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8694837689399719,0.5828154683113098,0.5559247136116028,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7624799609184265,0.3870871961116791,0.275319755077362,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7587205767631531,0.3810996115207672,0.3672095239162445,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.637608528137207,0.2226015627384185,1.0345534086227417,284.9259033203125,284.95001220703125,300.1003112792969,293.0712280273437,297.84332275390625,297.1868896484375,284.9288635253906,1.0,0.6623867750167847,0.0,0.0,1.0,1.0,-3.2653048038482666,2.043447966570966e-05,3.265284538269043,-0.7344011068344116,0.8559886813163757,0.8559886813163757,0.0,258.5922546386719,241.0,54265.2890625,0.0,3432.726806640625,1.0,279.4410705566406,283.123291015625,295.9761047363281,299.4625244140625,293.1499938964844,293.1499938964844,279.75,37889.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053444862365724,1.0,0.0,0.0,3.516136646270752,3.516159772872925,8.249446636909852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.80908203125,0.0,1402.897705078125,1895.4371337890625,0.0,3453.349853515625,0.8771089315414429,1.0,0.0,3.0,1.0,0.0
18102600,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8463490605354309,0.534826397895813,0.4862112998962402,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8694837689399719,0.5828154683113098,0.5559247136116028,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7624799609184265,0.3870871961116791,0.275319755077362,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7587205767631531,0.3810996115207672,0.3672095239162445,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.637608528137207,0.2226015627384185,1.0345534086227417,284.9259033203125,284.95001220703125,300.1003112792969,293.0712280273437,297.84332275390625,297.1868896484375,284.9288635253906,1.0,0.6623867750167847,0.0,0.0,1.0,1.0,-3.2653048038482666,2.043447966570966e-05,3.265284538269043,-0.7344011068344116,0.8559886813163757,0.8559886813163757,0.0,258.5922546386719,241.0,54265.2890625,0.0,3432.726806640625,1.0,279.4410705566406,283.123291015625,295.9761047363281,299.4625244140625,293.1499938964844,293.1499938964844,279.75,37889.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053444862365724,1.0,0.0,0.0,3.516136646270752,3.516159772872925,8.249446636909852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.80908203125,0.0,1402.897705078125,1895.4371337890625,0.0,3453.349853515625,0.8771089315414429,1.0,0.0,3.0,1.0,0.0
18102660,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8510304689407349,0.5334345102310181,0.4844957292079925,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8766881227493286,0.5855827331542969,0.5580160617828369,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7680237889289856,0.3880548775196075,0.2756088078022003,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7639239430427551,0.3816153109073639,0.3672097623348236,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6413129568099976,0.2224950045347213,1.031895399093628,285.0234375,284.95001220703125,300.11669921875,293.06903076171875,297.8630676269531,297.1938171386719,285.02227783203125,1.0,0.657410740852356,0.325471967458725,0.325471967458725,1.0,1.0,-3.2629141807556152,0.7274060845375061,2.535508155822754,-0.007193180732429,0.960830569267273,0.960830569267273,0.0,250.9348602294922,229.0,53731.41796875,0.0,3378.370849609375,1.0,279.740966796875,283.23828125,296.00006103515625,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,32430.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880869150161743,1.0,0.0,0.0,3.673089027404785,3.673112630844116,9.002356478049478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.654296875,0.0,1532.131103515625,1895.4371337890625,0.0,3292.311767578125,0.908022165298462,1.0,0.0,3.0,1.0,0.0
18102720,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8510304689407349,0.5334345102310181,0.4844957292079925,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8766881227493286,0.5855827331542969,0.5580160617828369,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7680237889289856,0.3880548775196075,0.2756088078022003,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7639239430427551,0.3816153109073639,0.3672097623348236,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6413129568099976,0.2224950045347213,1.031895399093628,285.0234375,284.95001220703125,300.11669921875,293.06903076171875,297.8630676269531,297.1938171386719,285.02227783203125,1.0,0.657410740852356,0.325471967458725,0.325471967458725,1.0,1.0,-3.2629141807556152,0.7274060845375061,2.535508155822754,-0.007193180732429,0.960830569267273,0.960830569267273,0.0,250.9348602294922,229.0,53731.41796875,0.0,3378.370849609375,1.0,279.740966796875,283.23828125,296.00006103515625,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,32430.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880869150161743,1.0,0.0,0.0,3.673089027404785,3.673112630844116,9.002356478049478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.654296875,0.0,1532.131103515625,1895.4371337890625,0.0,3292.311767578125,0.908022165298462,1.0,0.0,3.0,1.0,0.0
18102780,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8576476573944092,0.5315706133842468,0.4824585318565368,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8861410021781921,0.5880711674690247,0.559950053691864,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7755957841873169,0.3889263272285461,0.2759090065956116,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7711151242256165,0.3820455372333526,0.3672079741954803,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6467261910438538,0.2224493473768234,1.0297129154205322,285.0758972167969,284.95001220703125,300.13311767578125,293.0667419433594,298.4699401855469,297.198486328125,285.0782775878906,1.0,0.6514410972595215,0.65094393491745,0.65094393491745,1.0,1.0,-3.260524034500122,1.4156413078308103,1.8448827266693115,0.6812707781791687,1.0,1.0,0.0,241.07192993164065,217.0,59826.34375,0.0,3313.4462890625,1.0,279.4576416015625,283.2253723144531,296.1373596191406,299.9090270996094,293.1499938964844,293.1499938964844,279.1499938964844,32394.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048247337341307,1.0,0.0,0.0,3.7948949337005615,3.794919729232788,9.609323115000734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1845703125,0.0,1672.3768310546875,1895.4371337890625,0.0,3448.514892578125,0.9351840615272522,1.0,0.0,3.0,1.0,0.0
18102840,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8576476573944092,0.5315706133842468,0.4824585318565368,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8861410021781921,0.5880711674690247,0.559950053691864,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7755957841873169,0.3889263272285461,0.2759090065956116,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7711151242256165,0.3820455372333526,0.3672079741954803,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6467261910438538,0.2224493473768234,1.0297129154205322,285.0758972167969,284.95001220703125,300.13311767578125,293.0667419433594,298.4699401855469,297.198486328125,285.0782775878906,1.0,0.6514410972595215,0.65094393491745,0.65094393491745,1.0,1.0,-3.260524034500122,1.4156413078308103,1.8448827266693115,0.6812707781791687,1.0,1.0,0.0,241.07192993164065,217.0,59826.34375,0.0,3313.4462890625,1.0,279.4576416015625,283.2253723144531,296.1373596191406,299.9090270996094,293.1499938964844,293.1499938964844,279.1499938964844,32394.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048247337341307,1.0,0.0,0.0,3.7948949337005615,3.794919729232788,9.609323115000734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1845703125,0.0,1672.3768310546875,1895.4371337890625,0.0,3448.514892578125,0.9351840615272522,1.0,0.0,3.0,1.0,0.0
18102900,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8617448806762695,0.530450701713562,0.481495589017868,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8917030096054077,0.5891712307929993,0.5609496831893921,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7801315188407898,0.3892804086208343,0.2760955989360809,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7754420042037964,0.3821852803230285,0.3672399520874023,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6500565409660339,0.2224075943231582,1.0287905931472778,284.95562744140625,284.95001220703125,300.1413269042969,293.0655517578125,298.544921875,297.1997985839844,284.947998046875,1.0,0.6483368277549744,0.8136798739433289,0.8136798739433289,1.0,1.0,-3.259725332260132,1.4899625778198242,1.7697627544403076,0.7560149431228638,0.9731767177581788,0.9731767177581788,0.0,235.5130615234375,217.0,61823.98046875,0.0,3280.26904296875,1.0,279.1958312988281,283.0660095214844,296.19012451171875,300.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,33616.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203460216522216,1.0,0.0,0.0,3.8351781368255615,3.8352034091949454,9.814413033382152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1923828125,0.0,1730.3748779296875,1895.4371337890625,0.0,3592.3515625,0.9446821808815002,1.0,0.0,3.0,1.0,0.0
18102960,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8654267191886902,0.5287783145904541,0.4799914360046386,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8969181180000305,0.5898175835609436,0.5615124106407166,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7843426465988159,0.3892754018306732,0.2760366201400757,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7794775366783142,0.3820012211799621,0.3669821321964264,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6531649231910706,0.2221534997224807,1.0270698070526123,284.9020690917969,284.95001220703125,300.1495361328125,293.0643310546875,298.498046875,297.1969909667969,284.8993225097656,1.0,0.6450515985488892,0.65094393491745,0.65094393491745,1.0,1.0,-3.2561495304107666,1.429686427116394,1.826463222503662,0.6970571279525757,0.9287973046302797,0.9287973046302797,0.0,230.1505889892578,205.0,61532.1484375,0.0,3242.888916015625,1.0,279.1565246582031,283.01544189453125,296.1645202636719,300.1686096191406,293.1499938964844,293.1499938964844,278.8500061035156,36161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294880032539368,1.0,0.0,0.0,3.815031290054321,3.815057039260864,9.711571919979178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.568359375,0.0,1725.9068603515625,1895.4371337890625,0.0,3676.447509765625,0.9417532086372375,1.0,0.0,3.0,1.0,0.0
18103020,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8726401925086975,0.5248367190361023,0.4761782884597778,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9073800444602966,0.5904794931411743,0.5618510246276855,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.7926247119903564,0.3887650966644287,0.2754559814929962,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7874301671981812,0.3811236917972564,0.3658650517463684,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.6592508554458618,0.2212526351213455,1.0215810537338257,284.7655944824219,284.95001220703125,300.1659851074219,293.0617980957031,297.9231872558594,297.1864013671875,284.76324462890625,1.0,0.6380448937416077,0.325471967458725,0.325471967458725,1.0,1.0,-3.243326187133789,0.7839181423187256,2.4594080448150635,0.0552379712462425,0.7335188388824463,0.7335188388824463,0.0,219.33203125,193.0,56037.3359375,0.0,3159.00927734375,1.0,278.8581237792969,282.9018249511719,296.064697265625,299.8728332519531,293.1499938964844,293.1499938964844,279.1499938964844,49688.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341025352478028,1.0,0.0,0.0,3.3088152408599854,3.3088386058807373,7.305305302907072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.95849609375,0.0,1278.528076171875,1895.4371337890625,0.0,3718.686767578125,0.840398371219635,1.0,0.0,3.0,1.0,0.0
18103080,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8726401925086975,0.5248367190361023,0.4761782884597778,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9073800444602966,0.5904794931411743,0.5618510246276855,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.7926247119903564,0.3887650966644287,0.2754559814929962,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7874301671981812,0.3811236917972564,0.3658650517463684,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.6592508554458618,0.2212526351213455,1.0215810537338257,284.7655944824219,284.95001220703125,300.1659851074219,293.0617980957031,297.9231872558594,297.1864013671875,284.76324462890625,1.0,0.6380448937416077,0.325471967458725,0.325471967458725,1.0,1.0,-3.243326187133789,0.7839181423187256,2.4594080448150635,0.0552379712462425,0.7335188388824463,0.7335188388824463,0.0,219.33203125,193.0,56037.3359375,0.0,3159.00927734375,1.0,278.8581237792969,282.9018249511719,296.064697265625,299.8728332519531,293.1499938964844,293.1499938964844,279.1499938964844,49688.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341025352478028,1.0,0.0,0.0,3.3088152408599854,3.3088386058807373,7.305305302907072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.95849609375,0.0,1278.528076171875,1895.4371337890625,0.0,3718.686767578125,0.840398371219635,1.0,0.0,3.0,1.0,0.0
18103140,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8833843469619751,0.5232515335083008,0.4737688302993774,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9224143028259276,0.5928583145141602,0.5631514191627502,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8038947582244873,0.3897069096565246,0.2754670977592468,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7982218265533447,0.3814125657081604,0.3653315901756286,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6677525043487549,0.2210691571235656,1.0174446105957031,284.940185546875,284.95001220703125,300.1824645996094,293.0591125488281,297.8641052246094,297.1907653808594,284.9443664550781,1.0,0.6311649680137634,0.0,0.0,1.0,1.0,-3.236419916152954,2.012029835896101e-05,3.2363998889923096,-0.7268857359886169,0.8028255105018616,0.8028255105018616,0.0,206.9933013916016,181.0,53543.73046875,0.0,3082.353759765625,1.0,279.1378173828125,283.1231689453125,295.93853759765625,299.3700561523437,293.1499938964844,293.1499938964844,279.45001220703125,38476.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031660556793212,1.0,0.0,0.0,3.2041544914245605,3.204174995422364,6.85046757098462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.58349609375,0.0,1107.678955078125,1895.4371337890625,0.0,3433.078857421875,0.8097341060638428,1.0,0.0,3.0,1.0,0.0
18103200,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8833843469619751,0.5232515335083008,0.4737688302993774,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9224143028259276,0.5928583145141602,0.5631514191627502,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8038947582244873,0.3897069096565246,0.2754670977592468,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7982218265533447,0.3814125657081604,0.3653315901756286,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6677525043487549,0.2210691571235656,1.0174446105957031,284.940185546875,284.95001220703125,300.1824645996094,293.0591125488281,297.8641052246094,297.1907653808594,284.9443664550781,1.0,0.6311649680137634,0.0,0.0,1.0,1.0,-3.236419916152954,2.012029835896101e-05,3.2363998889923096,-0.7268857359886169,0.8028255105018616,0.8028255105018616,0.0,206.9933013916016,181.0,53543.73046875,0.0,3082.353759765625,1.0,279.1378173828125,283.1231689453125,295.93853759765625,299.3700561523437,293.1499938964844,293.1499938964844,279.45001220703125,38476.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031660556793212,1.0,0.0,0.0,3.2041544914245605,3.204174995422364,6.85046757098462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.58349609375,0.0,1107.678955078125,1895.4371337890625,0.0,3433.078857421875,0.8097341060638428,1.0,0.0,3.0,1.0,0.0
18103260,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8963708877563477,0.5223646759986877,0.4725231826305389,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9402527809143066,0.595927357673645,0.5655134320259094,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.816679835319519,0.3913565576076507,0.2762165069580078,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8107980489730835,0.382335364818573,0.3656645715236664,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.678246021270752,0.2214356809854507,1.0164915323257446,285.0061950683594,284.95001220703125,300.1989440917969,293.05621337890625,297.8833312988281,297.2014465332031,285.0051574707031,1.0,0.6242653727531433,0.3244737684726715,0.3244737684726715,1.0,1.0,-3.2378814220428467,0.7172937393188477,2.520587682723999,-0.0111370077356696,0.8824422955513,0.8824422955513,0.0,195.1547698974609,169.0,53268.2578125,0.0,3014.0380859375,1.0,279.4378967285156,283.2025756835937,295.9823608398437,299.3537292480469,293.1499938964844,293.1499938964844,279.75,32500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852617740631104,1.0,0.0,0.0,3.382974624633789,3.38299560546875,7.636436976099503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.19482421875,0.0,1231.6165771484375,1895.4371337890625,0.0,3265.869384765625,0.8429548740386963,1.0,0.0,3.0,1.0,0.0
18103320,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8963708877563477,0.5223646759986877,0.4725231826305389,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9402527809143066,0.595927357673645,0.5655134320259094,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.816679835319519,0.3913565576076507,0.2762165069580078,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8107980489730835,0.382335364818573,0.3656645715236664,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.678246021270752,0.2214356809854507,1.0164915323257446,285.0061950683594,284.95001220703125,300.1989440917969,293.05621337890625,297.8833312988281,297.2014465332031,285.0051574707031,1.0,0.6242653727531433,0.3244737684726715,0.3244737684726715,1.0,1.0,-3.2378814220428467,0.7172937393188477,2.520587682723999,-0.0111370077356696,0.8824422955513,0.8824422955513,0.0,195.1547698974609,169.0,53268.2578125,0.0,3014.0380859375,1.0,279.4378967285156,283.2025756835937,295.9823608398437,299.3537292480469,293.1499938964844,293.1499938964844,279.75,32500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852617740631104,1.0,0.0,0.0,3.382974624633789,3.38299560546875,7.636436976099503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.19482421875,0.0,1231.6165771484375,1895.4371337890625,0.0,3265.869384765625,0.8429548740386963,1.0,0.0,3.0,1.0,0.0
18103380,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.9052734971046448,0.5222825407981873,0.4717895090579986,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9518611431121826,0.598134458065033,0.5669753551483154,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8249157071113586,0.392673909664154,0.2767258882522583,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8188663125038147,0.3831691145896911,0.3659397065639496,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.685535728931427,0.221867948770523,1.0163636207580566,285.24371337890625,284.95001220703125,300.2088623046875,293.05438232421875,298.3368225097656,297.2103576660156,285.25469970703125,1.0,0.6201383471488953,0.5191580653190613,0.5191580653190613,1.0,1.0,-3.23953914642334,1.2262659072875977,2.013273239135742,0.4967274963855743,1.0,1.0,0.0,187.85903930664065,169.0,55888.3515625,0.0,2973.785400390625,1.0,279.7094421386719,283.4408264160156,296.0089111328125,299.3984069824219,293.1499938964844,293.1499938964844,279.75,28735.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802085518836975,1.0,0.0,0.0,3.562216758728028,3.5622386932373047,8.467086445307359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.1396484375,0.0,1384.6356201171875,1895.4371337890625,0.0,3218.53515625,0.8802139163017273,1.0,0.0,3.0,1.0,0.0
