time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.9133711457252502,0.5227662920951843,0.4718533754348755,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9609445333480836,0.6000527143478394,0.5684033036231995,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.8316965699195862,0.393934428691864,0.2773403227329254,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8254101276397705,0.3840612173080444,0.3664379715919494,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.6916696429252625,0.2223992198705673,1.0172466039657593,285.3338928222656,284.95001220703125,300.2154846191406,293.0531311035156,298.5160522460937,297.2203063964844,285.3387756347656,1.0,0.6176015138626099,0.648947536945343,0.648947536945343,1.0,1.0,-3.243725061416626,1.4062784910202026,1.837446689605713,0.6754190921783447,1.0,1.0,0.0,182.4423828125,157.0,57484.46484375,0.0,2951.562744140625,1.0,279.7405700683594,283.5071105957031,296.072998046875,299.6199645996094,293.1499938964844,293.1499938964844,279.45001220703125,29923.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856924772262573,1.0,0.0,0.0,3.642951488494873,3.642974376678467,8.855234341353935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4052734375,0.0,1479.9603271484375,1895.4371337890625,0.0,3269.90185546875,0.8991043567657471,1.0,0.0,3.0,1.0,0.0
18103500,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9246245622634888,0.5226938724517822,0.4719124138355255,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.9721850752830504,0.601966381072998,0.5702127814292908,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.8407526016235352,0.3951582610607147,0.2781473696231842,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8340680003166199,0.384895384311676,0.3671230673789978,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.6998724341392517,0.2229332625865936,1.018744945526123,285.2216491699219,284.95001220703125,300.2237854003906,293.0514831542969,298.5976257324219,297.2284851074219,285.2127380371094,1.0,0.6145967245101929,0.8111844062805176,0.8111844062805176,1.0,1.0,-3.2495720386505127,1.484671711921692,1.7649003267288208,0.7523457407951355,1.0,1.0,0.0,175.72438049316406,157.0,59708.9921875,0.0,2926.20947265625,1.0,279.4959716796875,283.3507995605469,296.1688232421875,300.0083923339844,293.1499938964844,293.1499938964844,279.45001220703125,31231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027591347694396,1.0,0.0,0.0,3.722398042678833,3.722422122955322,9.24568155369343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.923828125,0.0,1578.8326416015625,1895.4371337890625,0.0,3429.2900390625,0.917968451976776,1.0,0.0,3.0,1.0,0.0
18103560,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9345134496688844,0.5215847492218018,0.4710876047611236,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9814710021018982,0.6030429601669312,0.5713186860084534,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8489741086959839,0.3957188725471496,0.2785597145557403,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.841891348361969,0.3851510286331177,0.3673634529113769,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.7071808576583862,0.2231001108884811,1.0191000699996948,285.12860107421875,284.95001220703125,300.2320556640625,293.0497741699219,298.5506896972656,297.2286682128906,285.1217956542969,1.0,0.6114957928657532,0.648947536945343,0.648947536945343,1.0,1.0,-3.2511324882507324,1.426072359085083,1.8250601291656487,0.6934977769851685,1.0,1.0,0.0,169.74942016601562,145.0,59921.23046875,0.0,2896.706787109375,1.0,279.4580383300781,283.2554016113281,296.16583251953125,300.0425109863281,293.1499938964844,293.1499938964844,279.1499938964844,32265.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148133397102356,1.0,0.0,0.0,3.78351616859436,3.783540725708008,9.551782795824693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.7333984375,0.0,1657.8853759765625,1895.4371337890625,0.0,3541.218017578125,0.9325255751609802,1.0,0.0,3.0,1.0,0.0
18103620,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.9503706693649292,0.5169638991355896,0.4672958850860595,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9956339597702026,0.6030519008636475,0.5716023445129395,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8633331060409546,0.3951049149036407,0.2782460153102875,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8555196523666382,0.3840595185756683,0.3664550185203552,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7187903523445129,0.2222921252250671,1.0153898000717163,284.74560546875,284.95001220703125,300.24871826171875,293.0461730957031,297.96026611328125,297.2103271484375,284.7424011230469,1.0,0.604638397693634,0.3244737684726715,0.3244737684726715,1.0,1.0,-3.240994691848755,0.7801974415779114,2.4607973098754883,0.0510362796485424,0.7814844846725464,0.7814844846725464,0.0,159.21347045898438,148.0,56176.66796875,0.0,2821.43017578125,1.0,279.1566162109375,282.90020751953125,296.0926513671875,299.90460205078125,293.1499938964844,293.1499938964844,279.45001220703125,45316.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92842036485672,1.0,0.0,0.0,3.582441806793213,3.5824668407440186,8.563505957681627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.73095703125,0.0,1527.717041015625,1895.4371337890625,0.0,3666.653564453125,0.8936198353767395,1.0,0.0,3.0,1.0,0.0
18103680,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.9503706693649292,0.5169638991355896,0.4672958850860595,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9956339597702026,0.6030519008636475,0.5716023445129395,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8633331060409546,0.3951049149036407,0.2782460153102875,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.8555196523666382,0.3840595185756683,0.3664550185203552,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7187903523445129,0.2222921252250671,1.0153898000717163,284.74560546875,284.95001220703125,300.24871826171875,293.0461730957031,297.96026611328125,297.2103271484375,284.7424011230469,1.0,0.604638397693634,0.3244737684726715,0.3244737684726715,1.0,1.0,-3.240994691848755,0.7801974415779114,2.4607973098754883,0.0510362796485424,0.7814844846725464,0.7814844846725464,0.0,159.21347045898438,148.0,56176.66796875,0.0,2821.43017578125,1.0,279.1566162109375,282.90020751953125,296.0926513671875,299.90460205078125,293.1499938964844,293.1499938964844,279.45001220703125,45316.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92842036485672,1.0,0.0,0.0,3.582441806793213,3.5824668407440186,8.563505957681627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.73095703125,0.0,1527.717041015625,1895.4371337890625,0.0,3666.653564453125,0.8936198353767395,1.0,0.0,3.0,1.0,0.0
18103740,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9560140371322632,0.5145788192749023,0.4641869366168976,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6045743227005005,0.5687853097915649,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8698182106018066,0.3956186771392822,0.2780883610248565,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8613181114196777,0.3837441504001617,0.3655696809291839,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7230384349822998,0.2217581123113632,1.0110845565795898,284.92608642578125,284.95001220703125,300.2654113769531,293.04229736328125,297.89288330078125,297.205322265625,284.9297180175781,1.0,0.6015892028808594,0.0,0.0,1.0,1.0,-3.2304203510284424,1.997188155655749e-05,3.230400323867798,-0.7258089184761047,0.8461650013923645,0.8461650013923645,0.0,154.57911682128906,151.0,53538.25390625,0.0,2777.937744140625,1.0,279.4405212402344,283.1289367675781,295.9450378417969,299.385498046875,293.1499938964844,293.1499938964844,279.75,38032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021613597869872,1.0,0.0,0.0,3.462674856185913,3.462697505950928,8.000492925930303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.57275390625,0.0,1349.0015869140625,1895.4371337890625,0.0,3423.72314453125,0.865519642829895,1.0,0.0,3.0,1.0,0.0
18103800,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9560140371322632,0.5145788192749023,0.4641869366168976,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6045743227005005,0.5687853097915649,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8698182106018066,0.3956186771392822,0.2780883610248565,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8613181114196777,0.3837441504001617,0.3655696809291839,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7230384349822998,0.2217581123113632,1.0110845565795898,284.92608642578125,284.95001220703125,300.2654113769531,293.04229736328125,297.89288330078125,297.205322265625,284.9297180175781,1.0,0.6015892028808594,0.0,0.0,1.0,1.0,-3.2304203510284424,1.997188155655749e-05,3.230400323867798,-0.7258089184761047,0.8461650013923645,0.8461650013923645,0.0,154.57911682128906,151.0,53538.25390625,0.0,2777.937744140625,1.0,279.4405212402344,283.1289367675781,295.9450378417969,299.385498046875,293.1499938964844,293.1499938964844,279.75,38032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021613597869872,1.0,0.0,0.0,3.462674856185913,3.462697505950928,8.000492925930303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.57275390625,0.0,1349.0015869140625,1895.4371337890625,0.0,3423.72314453125,0.865519642829895,1.0,0.0,3.0,1.0,0.0
18103860,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9565365314483644,0.5137141346931458,0.4632587432861328,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6082892417907715,0.5668718218803406,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8719631433486938,0.397329717874527,0.2791453897953033,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8627286553382874,0.384470134973526,0.3660868704319,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7238847613334656,0.2219582498073578,1.011314034461975,285.0181579589844,284.95001220703125,300.2821655273437,293.0380859375,297.915283203125,297.21685791015625,285.0170288085937,1.0,0.600174605846405,0.3262163698673248,0.3262163698673248,1.0,1.0,-3.226201057434082,0.7189242839813232,2.507276773452759,-0.0065916054882109,0.945371150970459,0.945371150970459,0.0,153.91265869140625,154.0,53021.90234375,0.0,2762.08740234375,1.0,279.7406005859375,283.237548828125,295.9682922363281,299.3287048339844,293.1499938964844,293.1499938964844,279.45001220703125,32434.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884726881980896,1.0,0.0,0.0,3.624919891357422,3.6249430179595934,8.767789836383599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.42578125,0.0,1478.9500732421875,1895.4371337890625,0.0,3260.861083984375,0.897110104560852,1.0,0.0,3.0,1.0,0.0
18103920,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9565365314483644,0.5137141346931458,0.4632587432861328,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6082892417907715,0.5668718218803406,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8719631433486938,0.397329717874527,0.2791453897953033,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8627286553382874,0.384470134973526,0.3660868704319,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7238847613334656,0.2219582498073578,1.011314034461975,285.0181579589844,284.95001220703125,300.2821655273437,293.0380859375,297.915283203125,297.21685791015625,285.0170288085937,1.0,0.600174605846405,0.3262163698673248,0.3262163698673248,1.0,1.0,-3.226201057434082,0.7189242839813232,2.507276773452759,-0.0065916054882109,0.945371150970459,0.945371150970459,0.0,153.91265869140625,154.0,53021.90234375,0.0,2762.08740234375,1.0,279.7406005859375,283.237548828125,295.9682922363281,299.3287048339844,293.1499938964844,293.1499938964844,279.45001220703125,32434.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884726881980896,1.0,0.0,0.0,3.624919891357422,3.6249430179595934,8.767789836383599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.42578125,0.0,1478.9500732421875,1895.4371337890625,0.0,3260.861083984375,0.897110104560852,1.0,0.0,3.0,1.0,0.0
18103980,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9555449485778807,0.5123360753059387,0.4620365798473358,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.6118012070655823,0.5670194625854492,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8729872703552246,0.398845911026001,0.2801923751831054,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8630740642547607,0.3850436508655548,0.3666247427463531,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7239998579025269,0.2221408933401107,1.012095332145691,285.0721130371094,284.95001220703125,300.2989807128906,293.0335388183594,298.5574645996094,297.2258605957031,285.07379150390625,1.0,0.6001256108283997,0.6524327397346497,0.6524327397346497,1.0,1.0,-3.227729558944702,1.4016261100769043,1.826103568077088,0.6754657030105591,1.0,1.0,0.0,154.14886474609375,157.0,59161.5546875,0.0,2762.0263671875,1.0,279.4579772949219,283.2208557128906,296.1058044433594,299.8345947265625,293.1499938964844,293.1499938964844,279.1499938964844,31823.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017471671104432,1.0,0.0,0.0,3.7592577934265137,3.759282112121582,9.429692227058696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6279296875,0.0,1625.9700927734375,1895.4371337890625,0.0,3419.865478515625,0.926968514919281,1.0,0.0,3.0,1.0,0.0
18104040,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9555449485778807,0.5123360753059387,0.4620365798473358,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.6118012070655823,0.5670194625854492,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8729872703552246,0.398845911026001,0.2801923751831054,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8630740642547607,0.3850436508655548,0.3666247427463531,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7239998579025269,0.2221408933401107,1.012095332145691,285.0721130371094,284.95001220703125,300.2989807128906,293.0335388183594,298.5574645996094,297.2258605957031,285.07379150390625,1.0,0.6001256108283997,0.6524327397346497,0.6524327397346497,1.0,1.0,-3.227729558944702,1.4016261100769043,1.826103568077088,0.6754657030105591,1.0,1.0,0.0,154.14886474609375,157.0,59161.5546875,0.0,2762.0263671875,1.0,279.4579772949219,283.2208557128906,296.1058044433594,299.8345947265625,293.1499938964844,293.1499938964844,279.1499938964844,31823.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017471671104432,1.0,0.0,0.0,3.7592577934265137,3.759282112121582,9.429692227058696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6279296875,0.0,1625.9700927734375,1895.4371337890625,0.0,3419.865478515625,0.926968514919281,1.0,0.0,3.0,1.0,0.0
18104100,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9546985030174256,0.5114012956619263,0.4614674746990204,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.613271951675415,0.5677198171615601,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8732084631919861,0.3994688689708709,0.2807492315769195,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8629551529884338,0.3852088749408722,0.3669250607490539,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7238427996635437,0.2221697121858596,1.012637972831726,284.9475402832031,284.95001220703125,300.30743408203125,293.0311279296875,298.6358337402344,297.2281799316406,284.9402770996094,1.0,0.6005297303199768,0.8155409693717957,0.8155409693717957,1.0,1.0,-3.2295703887939453,1.4757556915283203,1.7538148164749146,0.7492148280143738,0.9599542021751404,0.9599542021751404,0.0,154.46290588378906,157.0,61160.63671875,0.0,2767.078857421875,1.0,279.1966247558594,283.0574645996094,296.1590881347656,300.1330261230469,293.1499938964844,293.1499938964844,279.1499938964844,33529.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177027940750122,1.0,0.0,0.0,3.802511692047119,3.802536725997925,9.647935712564504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0859375,0.0,1690.3018798828125,1895.4371337890625,0.0,3567.943359375,0.936940848827362,1.0,0.0,3.0,1.0,0.0
18104160,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9526377320289612,0.509955644607544,0.4603635966777801,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6141464114189148,0.5697526335716248,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8724696636199951,0.3997440040111542,0.2810480892658233,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8619320392608643,0.3850564062595367,0.3669218719005584,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7229663729667664,0.2219844758510589,1.01231586933136,284.9020080566406,284.95001220703125,300.31591796875,293.02862548828125,298.5876770019531,297.2255249023437,284.89971923828125,1.0,0.6010982394218445,0.6524327397346497,0.6524327397346497,1.0,1.0,-3.230656862258911,1.4188435077667236,1.8118133544921875,0.692254364490509,0.9195947647094728,0.9195947647094728,0.0,155.1208038330078,160.0,60912.1328125,0.0,2773.282958984375,1.0,279.15673828125,283.01373291015625,296.13201904296875,300.09552001953125,293.1499938964844,293.1499938964844,278.8500061035156,36197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271712899208068,1.0,0.0,0.0,3.777975559234619,3.778000831604004,9.523828907731512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3076171875,0.0,1681.794189453125,1895.4371337890625,0.0,3655.186279296875,0.9335000514984132,1.0,0.0,3.0,1.0,0.0
18104220,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.9466409087181092,0.5065270662307739,0.457453042268753,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9990000128746032,0.614567756652832,0.5759201645851135,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8695068359375,0.3998357653617859,0.2812306880950928,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8584430813789368,0.3842614889144897,0.366357147693634,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7199471592903137,0.2212173789739608,1.00970721244812,284.772705078125,284.95001220703125,300.3329162597656,293.0233459472656,297.9850769042969,297.2117919921875,284.7701110839844,1.0,0.6026156544685364,0.3262163698673248,0.3262163698673248,1.0,1.0,-3.2309696674346924,0.7824365496635437,2.448533058166504,0.0565020442008972,0.732888400554657,0.732888400554657,0.0,156.92608642578125,163.0,55693.44921875,0.0,2788.063232421875,1.0,278.8584289550781,282.90509033203125,296.0303649902344,299.81170654296875,293.1499938964844,293.1499938964844,279.1499938964844,49182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325628280639648,1.0,0.0,0.0,3.2864201068878174,3.2864432334899902,7.206750183286204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.58935546875,0.0,1253.8487548828125,1895.4371337890625,0.0,3704.60986328125,0.835176944732666,1.0,0.0,3.0,1.0,0.0
18104280,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.9466409087181092,0.5065270662307739,0.457453042268753,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9990000128746032,0.614567756652832,0.5759201645851135,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8695068359375,0.3998357653617859,0.2812306880950928,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8584430813789368,0.3842614889144897,0.366357147693634,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7199471592903137,0.2212173789739608,1.00970721244812,284.772705078125,284.95001220703125,300.3329162597656,293.0233459472656,297.9850769042969,297.2117919921875,284.7701110839844,1.0,0.6026156544685364,0.3262163698673248,0.3262163698673248,1.0,1.0,-3.2309696674346924,0.7824365496635437,2.448533058166504,0.0565020442008972,0.732888400554657,0.732888400554657,0.0,156.92608642578125,163.0,55693.44921875,0.0,2788.063232421875,1.0,278.8584289550781,282.90509033203125,296.0303649902344,299.81170654296875,293.1499938964844,293.1499938964844,279.1499938964844,49182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325628280639648,1.0,0.0,0.0,3.2864201068878174,3.2864432334899902,7.206750183286204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.58935546875,0.0,1253.8487548828125,1895.4371337890625,0.0,3704.60986328125,0.835176944732666,1.0,0.0,3.0,1.0,0.0
18104340,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9420189261436462,0.5052322149276733,0.4558592140674591,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6160193681716919,0.5810012817382812,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8675588965415955,0.4012932479381561,0.282015860080719,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8557958602905273,0.3845446407794952,0.3663762211799621,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7174766659736633,0.2210593670606613,1.0083695650100708,284.943603515625,284.95001220703125,300.3500061035156,293.0176086425781,297.9163818359375,297.2101745605469,284.9476623535156,1.0,0.6047468185424805,0.0,0.0,1.0,1.0,-3.2345120906829834,2.015317113546189e-05,3.234492063522339,-0.7261258363723755,0.8031034469604492,0.8031034469604492,0.0,158.64004516601562,166.0,53407.39453125,0.0,2811.382080078125,1.0,279.1376647949219,283.12652587890625,295.9028015136719,299.32421875,293.1499938964844,293.1499938964844,279.45001220703125,38154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028178453445436,1.0,0.0,0.0,3.193912506103516,3.19393277168274,6.806743044762698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7333984375,0.0,1096.585205078125,1895.4371337890625,0.0,3429.8369140625,0.807131290435791,1.0,0.0,3.0,1.0,0.0
18104400,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9420189261436462,0.5052322149276733,0.4558592140674591,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6160193681716919,0.5810012817382812,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8675588965415955,0.4012932479381561,0.282015860080719,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8557958602905273,0.3845446407794952,0.3663762211799621,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7174766659736633,0.2210593670606613,1.0083695650100708,284.943603515625,284.95001220703125,300.3500061035156,293.0176086425781,297.9163818359375,297.2101745605469,284.9476623535156,1.0,0.6047468185424805,0.0,0.0,1.0,1.0,-3.2345120906829834,2.015317113546189e-05,3.234492063522339,-0.7261258363723755,0.8031034469604492,0.8031034469604492,0.0,158.64004516601562,166.0,53407.39453125,0.0,2811.382080078125,1.0,279.1376647949219,283.12652587890625,295.9028015136719,299.32421875,293.1499938964844,293.1499938964844,279.45001220703125,38154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028178453445436,1.0,0.0,0.0,3.193912506103516,3.19393277168274,6.806743044762698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7333984375,0.0,1096.585205078125,1895.4371337890625,0.0,3429.8369140625,0.807131290435791,1.0,0.0,3.0,1.0,0.0
18104460,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9457650184631348,0.5085058212280273,0.4580349326133728,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6232419013977051,0.5780794620513916,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8730291724205017,0.407570332288742,0.2856983244419098,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8604019284248352,0.3897242248058319,0.3702868819236755,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7225729823112488,0.2259795516729354,1.0253201723098757,285.0250549316406,284.95001220703125,300.367431640625,293.01104736328125,297.9684143066406,297.2597045898437,285.0246276855469,1.0,0.608163058757782,0.3259553611278534,0.3259553611278534,1.0,1.0,-3.2631070613861084,0.7288169264793396,2.534290313720703,-0.0047269044443964,0.9001001715660095,0.9001001715660095,0.0,158.9265899658203,169.0,53657.80078125,0.0,2866.433349609375,1.0,279.4378967285156,283.210693359375,295.9462585449219,299.33074951171875,293.1499938964844,293.1499938964844,279.75,31596.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865781426429749,1.0,0.0,0.0,3.400418996810913,3.400439977645874,7.715395327068109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.58935546875,0.0,1242.1248779296875,1895.4371337890625,0.0,3278.192626953125,0.8462336659431458,1.0,0.0,3.0,1.0,0.0
18104520,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9457650184631348,0.5085058212280273,0.4580349326133728,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6232419013977051,0.5780794620513916,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8730291724205017,0.407570332288742,0.2856983244419098,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8604019284248352,0.3897242248058319,0.3702868819236755,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7225729823112488,0.2259795516729354,1.0253201723098757,285.0250549316406,284.95001220703125,300.367431640625,293.01104736328125,297.9684143066406,297.2597045898437,285.0246276855469,1.0,0.608163058757782,0.3259553611278534,0.3259553611278534,1.0,1.0,-3.2631070613861084,0.7288169264793396,2.534290313720703,-0.0047269044443964,0.9001001715660095,0.9001001715660095,0.0,158.9265899658203,169.0,53657.80078125,0.0,2866.433349609375,1.0,279.4378967285156,283.210693359375,295.9462585449219,299.33074951171875,293.1499938964844,293.1499938964844,279.75,31596.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865781426429749,1.0,0.0,0.0,3.400418996810913,3.400439977645874,7.715395327068109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.58935546875,0.0,1242.1248779296875,1895.4371337890625,0.0,3278.192626953125,0.8462336659431458,1.0,0.0,3.0,1.0,0.0
18104580,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9471522569656372,0.5101073384284973,0.4592568874359131,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3120422363281,0.9990000128746032,0.628380537033081,0.5773559808731079,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8758985996246338,0.4111316204071045,0.2881247699260711,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8627567291259766,0.3925076723098755,0.3728941679000854,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.725483775138855,0.228596493601799,1.0373728275299072,285.3109436035156,284.95001220703125,300.37957763671875,293.0058898925781,298.5010986328125,297.2880554199219,285.3231201171875,1.0,0.6110343933105469,0.5476049780845642,0.5476049780845642,1.0,1.0,-3.284257411956787,1.2965065240859983,1.987750768661499,0.5578234791755676,1.0,1.0,0.0,159.69937133789062,169.0,56799.953125,0.0,2911.503662109375,1.0,279.7203369140625,283.478759765625,295.985107421875,299.43658447265625,293.1499938964844,293.1499938964844,279.75,29130.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840190768241882,1.0,0.0,0.0,3.593768358230591,3.5937907695770264,8.61774196891929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0947265625,0.0,1420.8948974609375,1895.4371337890625,0.0,3254.233154296875,0.8873955607414246,1.0,0.0,3.0,1.0,0.0
18104640,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.948024332523346,0.5111191272735596,0.4601001441478729,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.9990000128746032,0.6310689449310303,0.5769888162612915,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.877356231212616,0.4129406809806824,0.2893575727939605,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.8639330267906189,0.3939072489738464,0.3741909265518188,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7268273234367371,0.2298306226730346,1.0429357290267944,285.3894348144531,284.95001220703125,300.3853759765625,293.0032958984375,298.6399230957031,297.3027038574219,285.3952941894531,1.0,0.6125298142433167,0.6519107222557068,0.6519107222557068,1.0,1.0,-3.2945590019226074,1.4319827556610107,1.862576246261597,0.6908696293830872,1.0,1.0,0.0,160.0589141845703,172.0,58077.15625,0.0,2934.585205078125,1.0,279.74127197265625,283.5336303710937,296.03424072265625,299.61480712890625,293.1499938964844,293.1499938964844,279.45001220703125,30096.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895306587219238,1.0,0.0,0.0,3.654307842254639,3.654330968856812,8.910530482353352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.693359375,0.0,1493.742431640625,1895.4371337890625,0.0,3305.818115234375,0.9017311334609984,1.0,0.0,3.0,1.0,0.0
18104700,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9488236904144288,0.511910617351532,0.4612506628036499,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.9990000128746032,0.6347026824951172,0.5771196484565735,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.8791690468788147,0.4152453243732452,0.2911876738071441,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8653262257575989,0.3956441283226013,0.3760938346385956,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7285167574882507,0.2314386963844299,1.0510517358779907,285.28936767578125,284.95001220703125,300.39453125,292.9989624023437,298.7268371582031,297.31939697265625,285.2817077636719,1.0,0.6149947643280029,0.8148883581161499,0.8148883581161499,1.0,1.0,-3.310351848602295,1.514404535293579,1.7959473133087158,0.7697382569313049,1.0,1.0,0.0,160.8054962158203,172.0,60416.203125,0.0,2972.132568359375,1.0,279.495849609375,283.38580322265625,296.125732421875,300.0063781738281,293.1499938964844,293.1499938964844,279.45001220703125,31375.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074628949165344,1.0,0.0,0.0,3.730959892272949,3.7309837341308594,9.288261821893684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6650390625,0.0,1589.752197265625,1895.4371337890625,0.0,3473.043701171875,0.9200080633163452,1.0,0.0,3.0,1.0,0.0
18104760,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9475916028022766,0.5115887522697449,0.4614078998565674,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.9990000128746032,0.6372373104095459,0.5793390870094299,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8793584704399109,0.4167525172233581,0.2924927771091461,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.865198016166687,0.3966565430164337,0.377372145652771,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.728935182094574,0.2325097322463989,1.0570610761642456,285.2109069824219,284.95001220703125,300.4038391113281,292.994384765625,298.6838073730469,297.32550048828125,285.2054748535156,1.0,0.6174606680870056,0.6519107222557068,0.6519107222557068,1.0,1.0,-3.32354998588562,1.4616482257843018,1.861901879310608,0.7142155766487122,1.0,1.0,0.0,162.0590057373047,175.0,60784.58203125,0.0,3008.10986328125,1.0,279.4579772949219,283.30145263671875,296.1185302734375,300.04400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32380.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920246124267578,1.0,0.0,0.0,3.790205717086792,3.7902305126190186,9.58558985075797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3486328125,0.0,1666.69482421875,1895.4371337890625,0.0,3591.4296875,0.9341185092926024,1.0,0.0,3.0,1.0,0.0
18104820,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.940479338169098,0.5082229971885681,0.4593643248081207,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9990000128746032,0.6387028098106384,0.5883991718292236,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8759893178939819,0.4176687598228454,0.2937255501747131,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.861369252204895,0.3966928124427795,0.3781823515892029,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.7266471982002258,0.2330946177244186,1.0627073049545288,284.7852783203125,284.95001220703125,300.4227294921875,292.9844055175781,298.08612060546875,297.3091125488281,284.7767944335937,1.0,0.6221189498901367,0.3259553611278534,0.3259553611278534,1.0,1.0,-3.34123969078064,0.8151342272758484,2.5261054039001465,0.064572736620903,0.8368104696273804,0.8368104696273804,0.0,165.56568908691406,178.0,58301.7265625,0.0,3071.2265625,1.0,279.1566467285156,282.88873291015625,296.0469970703125,299.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,40366.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365860223770142,1.0,0.0,0.0,3.739938735961914,3.739964485168457,9.333021466773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.58935546875,0.0,1669.0260009765625,1895.4371337890625,0.0,3741.356689453125,0.9251697659492492,1.0,0.0,3.0,1.0,0.0
18104880,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.940479338169098,0.5082229971885681,0.4593643248081207,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9990000128746032,0.6387028098106384,0.5883991718292236,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8759893178939819,0.4176687598228454,0.2937255501747131,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.861369252204895,0.3966928124427795,0.3781823515892029,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.7266471982002258,0.2330946177244186,1.0627073049545288,284.7852783203125,284.95001220703125,300.4227294921875,292.9844055175781,298.08612060546875,297.3091125488281,284.7767944335937,1.0,0.6221189498901367,0.3259553611278534,0.3259553611278534,1.0,1.0,-3.34123969078064,0.8151342272758484,2.5261054039001465,0.064572736620903,0.8368104696273804,0.8368104696273804,0.0,165.56568908691406,178.0,58301.7265625,0.0,3071.2265625,1.0,279.1566467285156,282.88873291015625,296.0469970703125,299.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,40366.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365860223770142,1.0,0.0,0.0,3.739938735961914,3.739964485168457,9.333021466773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.58935546875,0.0,1669.0260009765625,1895.4371337890625,0.0,3741.356689453125,0.9251697659492492,1.0,0.0,3.0,1.0,0.0
18104940,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9322813153266908,0.5062853693962097,0.4569922387599945,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6392228603363037,0.5987985134124756,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8715871572494507,0.4191551506519317,0.2944895923137665,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8563989400863647,0.3969054520130157,0.3781488239765167,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7229362726211548,0.2333548069000244,1.0637813806533811,284.94256591796875,284.95001220703125,300.44207763671875,292.9734802246094,297.99932861328125,297.29119873046875,284.9445495605469,1.0,0.6263533234596252,0.0,0.0,1.0,1.0,-3.3530519008636475,2.160734402423259e-05,3.353030204772949,-0.7525728344917297,0.8985446095466614,0.8985446095466614,0.0,169.24436950683594,181.0,55946.296875,0.0,3125.673095703125,1.0,279.4421081542969,283.0945129394531,295.90045166015625,299.48553466796875,293.1499938964844,293.1499938964844,279.75,36462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157289266586304,1.0,0.0,0.0,3.656911373138428,3.656935453414917,8.923231007429422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.38232421875,0.0,1544.34033203125,1895.4371337890625,0.0,3549.69140625,0.9072995185852052,1.0,0.0,3.0,1.0,0.0
18105000,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9322813153266908,0.5062853693962097,0.4569922387599945,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6392228603363037,0.5987985134124756,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8715871572494507,0.4191551506519317,0.2944895923137665,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8563989400863647,0.3969054520130157,0.3781488239765167,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7229362726211548,0.2333548069000244,1.0637813806533811,284.94256591796875,284.95001220703125,300.44207763671875,292.9734802246094,297.99932861328125,297.29119873046875,284.9445495605469,1.0,0.6263533234596252,0.0,0.0,1.0,1.0,-3.3530519008636475,2.160734402423259e-05,3.353030204772949,-0.7525728344917297,0.8985446095466614,0.8985446095466614,0.0,169.24436950683594,181.0,55946.296875,0.0,3125.673095703125,1.0,279.4421081542969,283.0945129394531,295.90045166015625,299.48553466796875,293.1499938964844,293.1499938964844,279.75,36462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157289266586304,1.0,0.0,0.0,3.656911373138428,3.656935453414917,8.923231007429422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.38232421875,0.0,1544.34033203125,1895.4371337890625,0.0,3549.69140625,0.9072995185852052,1.0,0.0,3.0,1.0,0.0
18105060,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9265570044517516,0.50624680519104,0.4568505883216858,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.6411026120185852,0.6062767505645752,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8689950108528137,0.4220795929431915,0.2964507341384887,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8530242443084717,0.398348331451416,0.379429429769516,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.720356285572052,0.2343377768993377,1.068145513534546,285.061279296875,284.95001220703125,300.4617614746094,292.9616394042969,298.0163269042969,297.28826904296875,285.0614013671875,1.0,0.6301729679107666,0.3277455270290375,0.3277455270290375,1.0,1.0,-3.371055841445923,0.7652153968811035,2.60584044456482,0.0079080155119299,1.0,1.0,0.0,173.1863555908203,184.0,55513.30859375,0.0,3181.590087890625,1.0,279.74224853515625,283.2284851074219,295.9093322753906,299.4241638183594,293.1499938964844,293.1499938964844,279.45001220703125,32658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019628167152404,1.0,0.0,0.0,3.804754018783569,3.804779052734375,9.659318038757192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1357421875,0.0,1686.1871337890625,1895.4371337890625,0.0,3421.8740234375,0.9377022385597228,1.0,0.0,3.0,1.0,0.0
18105120,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9265570044517516,0.50624680519104,0.4568505883216858,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.6411026120185852,0.6062767505645752,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8689950108528137,0.4220795929431915,0.2964507341384887,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8530242443084717,0.398348331451416,0.379429429769516,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.720356285572052,0.2343377768993377,1.068145513534546,285.061279296875,284.95001220703125,300.4617614746094,292.9616394042969,298.0163269042969,297.28826904296875,285.0614013671875,1.0,0.6301729679107666,0.3277455270290375,0.3277455270290375,1.0,1.0,-3.371055841445923,0.7652153968811035,2.60584044456482,0.0079080155119299,1.0,1.0,0.0,173.1863555908203,184.0,55513.30859375,0.0,3181.590087890625,1.0,279.74224853515625,283.2284851074219,295.9093322753906,299.4241638183594,293.1499938964844,293.1499938964844,279.45001220703125,32658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019628167152404,1.0,0.0,0.0,3.804754018783569,3.804779052734375,9.659318038757192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1357421875,0.0,1686.1871337890625,1895.4371337890625,0.0,3421.8740234375,0.9377022385597228,1.0,0.0,3.0,1.0,0.0
18105180,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9206579327583312,0.5059171915054321,0.456640213727951,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.996499240398407,0.6434285640716553,0.6089333891868591,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8663582801818848,0.4249406158924103,0.2984970510005951,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8496682643890381,0.3997759222984314,0.3808614909648895,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7177625298500061,0.2353264689445495,1.0730690956115725,285.15435791015625,284.95001220703125,300.4818115234375,292.948974609375,298.6781921386719,297.2877197265625,285.1591186523437,1.0,0.6334995627403259,0.655491054058075,0.655491054058075,1.0,1.0,-3.3840932846069336,1.4760781526565552,1.9080151319503784,0.7153387665748596,1.0,1.0,0.0,177.09674072265625,187.0,61544.90234375,0.0,3228.468505859375,1.0,279.4573974609375,283.24273681640625,296.025146484375,299.9093322753906,293.1499938964844,293.1499938964844,279.1499938964844,33972.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200102090835572,1.0,0.0,0.0,3.8822741508483887,3.882300138473511,1.005693547995179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.5322265625,0.0,1791.127685546875,1895.4371337890625,0.0,3589.25244140625,0.956035614013672,1.0,0.0,3.0,1.0,0.0
18105240,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9206579327583312,0.5059171915054321,0.456640213727951,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.996499240398407,0.6434285640716553,0.6089333891868591,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8663582801818848,0.4249406158924103,0.2984970510005951,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8496682643890381,0.3997759222984314,0.3808614909648895,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7177625298500061,0.2353264689445495,1.0730690956115725,285.15435791015625,284.95001220703125,300.4818115234375,292.948974609375,298.6781921386719,297.2877197265625,285.1591186523437,1.0,0.6334995627403259,0.655491054058075,0.655491054058075,1.0,1.0,-3.3840932846069336,1.4760781526565552,1.9080151319503784,0.7153387665748596,1.0,1.0,0.0,177.09674072265625,187.0,61544.90234375,0.0,3228.468505859375,1.0,279.4573974609375,283.24273681640625,296.025146484375,299.9093322753906,293.1499938964844,293.1499938964844,279.1499938964844,33972.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200102090835572,1.0,0.0,0.0,3.8822741508483887,3.882300138473511,1.005693547995179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.5322265625,0.0,1791.127685546875,1895.4371337890625,0.0,3589.25244140625,0.956035614013672,1.0,0.0,3.0,1.0,0.0
