time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9186893701553344,0.5056548714637756,0.4566543400287628,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.995692491531372,0.6447360515594482,0.6103250980377197,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8658100366592407,0.4263361990451813,0.2995955049991607,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8487182259559631,0.4004644453525543,0.3816591203212738,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7170556783676147,0.2358155995607376,1.0757529735565186,285.0531921386719,284.95001220703125,300.4919738769531,292.9423522949219,298.7569580078125,297.2883605957031,285.0472717285156,1.0,0.6351916790008545,0.8193637728691101,0.8193637728691101,1.0,1.0,-3.39128851890564,1.554078459739685,1.8372100591659544,0.7916863560676575,1.0,1.0,0.0,178.5821533203125,187.0,63572.23046875,0.0,3252.891845703125,1.0,279.1944274902344,283.0978698730469,296.0660705566406,300.1915283203125,293.1499938964844,293.1499938964844,279.1499938964844,34428.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351004958152772,1.0,0.0,0.0,3.9082820415496826,3.908308267593384,1.0192133004238713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.7705078125,0.0,1827.3662109375,1895.4371337890625,0.0,3727.802001953125,0.962224543094635,1.0,0.0,3.0,1.0,0.0
18105360,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9155345559120178,0.5047751665115356,0.4561429619789123,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9941467046737672,0.6455512642860413,0.6113289594650269,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8643507957458496,0.4273024201393127,0.300430566072464,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8469396233558655,0.4007720947265625,0.382157951593399,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7156332731246948,0.2360507994890213,1.077588438987732,284.9930725097656,284.95001220703125,300.5021667480469,292.935546875,298.7079467773437,297.2842712402344,284.9888916015625,1.0,0.6367618441581726,0.655491054058075,0.655491054058075,1.0,1.0,-3.3956992626190186,1.497655153274536,1.898044228553772,0.7344648838043213,1.0,1.0,0.0,180.4058990478516,190.0,63607.58984375,0.0,3273.900390625,1.0,279.1572265625,283.0348205566406,296.0351257324219,300.16070556640625,293.1499938964844,293.1499938964844,278.8500061035156,34780.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944043755531311,1.0,0.0,0.0,3.928194761276245,3.928221464157105,1.029625536830281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.658203125,0.0,1855.4403076171875,1895.4371337890625,0.0,3809.1484375,0.9669625759124756,1.0,0.0,3.0,1.0,0.0
18105420,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9068675637245178,0.5015170574188232,0.4537792503833771,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.989197552204132,0.6457815170288086,0.6121007204055786,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8594006299972534,0.4280898571014404,0.3013374209403991,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8414985537528992,0.4002968668937683,0.3821979463100433,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7109200954437256,0.2357249110937118,1.0780892372131348,284.7470703125,284.95001220703125,300.5227966308594,292.9214782714844,298.0850524902344,297.2645568847656,284.7461853027344,1.0,0.6393999457359314,0.3277455270290375,0.3277455270290375,1.0,1.0,-3.39552903175354,0.8372406363487244,2.558288335800171,0.0748952701687812,0.7701818346977234,0.7701818346977234,0.0,184.66294860839844,193.0,59185.3359375,0.0,3302.94287109375,1.0,278.8572998046875,282.81854248046875,295.9434814453125,299.9422302246094,293.1499938964844,293.1499938964844,279.1499938964844,48385.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524184465408324,1.0,0.0,0.0,3.5634679794311523,3.563493490219116,8.473035677525331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2919921875,0.0,1529.4842529296875,1895.4371337890625,0.0,3884.72314453125,0.8931468725204468,1.0,0.0,3.0,1.0,0.0
18105480,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9068675637245178,0.5015170574188232,0.4537792503833771,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.989197552204132,0.6457815170288086,0.6121007204055786,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8594006299972534,0.4280898571014404,0.3013374209403991,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8414985537528992,0.4002968668937683,0.3821979463100433,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7109200954437256,0.2357249110937118,1.0780892372131348,284.7470703125,284.95001220703125,300.5227966308594,292.9214782714844,298.0850524902344,297.2645568847656,284.7461853027344,1.0,0.6393999457359314,0.3277455270290375,0.3277455270290375,1.0,1.0,-3.39552903175354,0.8372406363487244,2.558288335800171,0.0748952701687812,0.7701818346977234,0.7701818346977234,0.0,184.66294860839844,193.0,59185.3359375,0.0,3302.94287109375,1.0,278.8572998046875,282.81854248046875,295.9434814453125,299.9422302246094,293.1499938964844,293.1499938964844,279.1499938964844,48385.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524184465408324,1.0,0.0,0.0,3.5634679794311523,3.563493490219116,8.473035677525331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2919921875,0.0,1529.4842529296875,1895.4371337890625,0.0,3884.72314453125,0.8931468725204468,1.0,0.0,3.0,1.0,0.0
18105540,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9017183184623718,0.5005657076835632,0.4523592591285705,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.986293077468872,0.6478862762451172,0.6135579943656921,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.856913149356842,0.4303754568099975,0.3026309013366699,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8382272124290466,0.4009208381175995,0.3824844360351562,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7078010439872742,0.2359761595726013,1.0785284042358398,284.936279296875,284.95001220703125,300.54364013671875,292.9068298339844,297.99932861328125,297.2620849609375,284.9393615722656,1.0,0.6419836282730103,0.0,0.0,1.0,1.0,-3.3980712890625,2.2332063963403925e-05,3.3980488777160645,-0.7624825239181519,0.8440886735916138,0.8440886735916138,0.0,187.5232391357422,196.0,56581.53515625,0.0,3332.99169921875,1.0,279.1405029296875,283.0519104003906,295.8057556152344,299.4286499023437,293.1499938964844,293.1499938964844,279.45001220703125,38174.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256681203842164,1.0,0.0,0.0,3.451693534851074,3.4517159461975098,7.949828386699664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.015625,0.0,1338.91552734375,1895.4371337890625,0.0,3641.37255859375,0.8634881377220154,1.0,0.0,3.0,1.0,0.0
18105600,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9017183184623718,0.5005657076835632,0.4523592591285705,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.986293077468872,0.6478862762451172,0.6135579943656921,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.856913149356842,0.4303754568099975,0.3026309013366699,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8382272124290466,0.4009208381175995,0.3824844360351562,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7078010439872742,0.2359761595726013,1.0785284042358398,284.936279296875,284.95001220703125,300.54364013671875,292.9068298339844,297.99932861328125,297.2620849609375,284.9393615722656,1.0,0.6419836282730103,0.0,0.0,1.0,1.0,-3.3980712890625,2.2332063963403925e-05,3.3980488777160645,-0.7624825239181519,0.8440886735916138,0.8440886735916138,0.0,187.5232391357422,196.0,56581.53515625,0.0,3332.99169921875,1.0,279.1405029296875,283.0519104003906,295.8057556152344,299.4286499023437,293.1499938964844,293.1499938964844,279.45001220703125,38174.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256681203842164,1.0,0.0,0.0,3.451693534851074,3.4517159461975098,7.949828386699664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.015625,0.0,1338.91552734375,1895.4371337890625,0.0,3641.37255859375,0.8634881377220154,1.0,0.0,3.0,1.0,0.0
18105660,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8986419439315796,0.5006839632987976,0.4524822831153869,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9848119020462036,0.6511003971099854,0.6165491938591003,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8561217784881592,0.4336254298686981,0.3048759400844574,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8365110754966736,0.4024418294429779,0.3838942646980285,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7062178254127502,0.236914649605751,1.0826796293258667,285.02764892578125,284.95001220703125,300.564697265625,292.89166259765625,298.0233764648437,297.27032470703125,285.02685546875,1.0,0.6446338295936584,0.3228235840797424,0.3228235840797424,1.0,1.0,-3.411125898361206,0.7619839310646057,2.649141788482666,-0.0041376678273081,0.9483261108398438,0.9483261108398438,0.0,190.54966735839844,199.0,56297.0234375,0.0,3373.803955078125,1.0,279.4404602050781,283.1581420898437,295.829345703125,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,32278.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100569486618042,1.0,0.0,0.0,3.6205337047576895,3.6205568313598633,8.746583830543386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.875,0.0,1473.008544921875,1895.4371337890625,0.0,3497.132080078125,0.8961037397384644,1.0,0.0,3.0,1.0,0.0
18105720,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8986419439315796,0.5006839632987976,0.4524822831153869,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9848119020462036,0.6511003971099854,0.6165491938591003,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8561217784881592,0.4336254298686981,0.3048759400844574,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8365110754966736,0.4024418294429779,0.3838942646980285,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7062178254127502,0.236914649605751,1.0826796293258667,285.02764892578125,284.95001220703125,300.564697265625,292.89166259765625,298.0233764648437,297.27032470703125,285.02685546875,1.0,0.6446338295936584,0.3228235840797424,0.3228235840797424,1.0,1.0,-3.411125898361206,0.7619839310646057,2.649141788482666,-0.0041376678273081,0.9483261108398438,0.9483261108398438,0.0,190.54966735839844,199.0,56297.0234375,0.0,3373.803955078125,1.0,279.4404602050781,283.1581420898437,295.829345703125,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,32278.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100569486618042,1.0,0.0,0.0,3.6205337047576895,3.6205568313598633,8.746583830543386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.875,0.0,1473.008544921875,1895.4371337890625,0.0,3497.132080078125,0.8961037397384644,1.0,0.0,3.0,1.0,0.0
18105780,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8959968686103821,0.500217080116272,0.4522156119346618,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9834815263748168,0.6530829071998596,0.6185541749000549,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8553407192230225,0.4357824623584747,0.3064629137516022,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8350877165794373,0.4033522605895996,0.3848712742328644,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7049596309661865,0.2375158369541168,1.085848093032837,285.0619201660156,284.95001220703125,300.5807800292969,292.8798522949219,298.60888671875,297.2723999023437,285.0661315917969,1.0,0.6466218829154968,0.5681694746017456,0.5681694746017456,1.0,1.0,-3.4201135635375977,1.3884954452514648,2.031618118286133,0.6199411749839783,1.0,1.0,0.0,192.89959716796875,199.0,61595.1796875,0.0,3403.798828125,1.0,279.1678771972656,283.12353515625,295.9364013671875,299.8136901855469,293.1499938964844,293.1499938964844,279.1499938964844,31843.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225218296051024,1.0,0.0,0.0,3.7226502895355225,3.722674369812012,9.246934382645122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.2802734375,0.0,1583.7901611328125,1895.4371337890625,0.0,3612.412841796875,0.9193502068519592,1.0,0.0,3.0,1.0,0.0
18105840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8953088521957397,0.5001805424690247,0.4521455466747284,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9831851720809937,0.6537981033325195,0.6191933155059814,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8552237749099731,0.4365424513816833,0.3069725632667541,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8347557187080383,0.4036974310874939,0.3851821422576904,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7046713829040527,0.2377411723136901,1.086847901344299,285.0830078125,284.95001220703125,300.5858764648437,292.8760681152344,298.7077941894531,297.2738647460937,285.0853576660156,1.0,0.6472766399383545,0.6456471681594849,0.6456471681594849,1.0,1.0,-3.422985792160034,1.4853838682174685,1.937601923942566,0.7160836458206177,1.0,1.0,0.0,193.53494262695312,202.0,62512.89453125,0.0,3413.557373046875,1.0,279.1573486328125,283.1282653808594,295.9498596191406,299.8915100097656,293.1499938964844,293.1499938964844,278.8500061035156,31901.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274017214775084,1.0,0.0,0.0,3.7630696296691895,3.763093948364258,9.448824584978864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3974609375,0.0,1631.0255126953125,1895.4371337890625,0.0,3657.302490234375,0.927645206451416,1.0,0.0,3.0,1.0,0.0
18105900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8938546776771545,0.4996841847896576,0.4519798159599304,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.982544243335724,0.6549162268638611,0.620500922203064,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8549658060073853,0.4378473460674286,0.308030366897583,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8340503573417664,0.4041860699653625,0.3858208656311035,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.704060971736908,0.2380731850862503,1.0889235734939575,284.9649353027344,284.95001220703125,300.5965270996094,292.8681640625,298.794921875,297.2738342285156,284.9580078125,1.0,0.6486838459968567,0.8070589303970337,0.8070589303970337,1.0,1.0,-3.4288995265960693,1.5693514347076416,1.859548091888428,0.7987050414085388,0.974858820438385,0.974858820438385,0.0,194.84979248046875,202.0,64642.43359375,0.0,3434.5400390625,1.0,278.8964538574219,282.9679260253906,295.99285888671875,300.1855773925781,293.1499938964844,293.1499938964844,278.8500061035156,33171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427672028541564,1.0,0.0,0.0,3.8111822605133057,3.8112075328826895,9.69198481470812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.40625,0.0,1697.897216796875,1895.4371337890625,0.0,3797.576416015625,0.9389838576316832,1.0,0.0,3.0,1.0,0.0
18105960,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8913177847862244,0.4986452758312225,0.4512957632541656,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9809784293174744,0.6555150747299194,0.6213133335113525,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.853791356086731,0.4387567639350891,0.3088137507438659,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8325091004371643,0.4043121933937073,0.386140763759613,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.702641487121582,0.2381557673215866,1.0900652408599854,284.9109802246094,284.95001220703125,300.6072082519531,292.8601379394531,298.7396545410156,297.2690124511719,284.9081726074219,1.0,0.6499836444854736,0.6456471681594849,0.6456471681594849,1.0,1.0,-3.431760787963867,1.506905436515808,1.9248552322387693,0.7358195781707764,0.933419406414032,0.933419406414032,0.0,196.5755920410156,205.0,64471.90625,0.0,3451.807861328125,1.0,278.856689453125,282.9144897460937,295.9616394042969,300.1493835449219,293.1499938964844,293.1499938964844,278.54998779296875,35621.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952077865600586,1.0,0.0,0.0,3.80161714553833,3.801642656326294,9.643397334002657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.275390625,0.0,1705.53125,1895.4371337890625,0.0,3881.662109375,0.9384053349494934,1.0,0.0,3.0,1.0,0.0
18106020,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8849567770957947,0.4958893358707428,0.4490915238857269,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9765913486480712,0.6559299230575562,0.6220115423202515,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.850318968296051,0.4400031566619873,0.3098720908164978,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8283405303955078,0.4039443433284759,0.3860885202884674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.6986325979232788,0.2378258109092712,1.089906930923462,284.7714538574219,284.95001220703125,300.6285705566406,292.8439636230469,298.0893859863281,297.25341796875,284.7694702148437,1.0,0.652266800403595,0.3228235840797424,0.3228235840797424,1.0,1.0,-3.430964708328247,0.8322194218635559,2.598745346069336,0.0620348788797855,0.741223931312561,0.741223931312561,0.0,200.32028198242188,208.0,59295.7421875,0.0,3476.84228515625,1.0,278.55810546875,282.8033447265625,295.8542785644531,299.8605651855469,293.1499938964844,293.1499938964844,278.8500061035156,48741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579538702964784,1.0,0.0,0.0,3.3339381217956543,3.3339614868164062,7.416660423587018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.2333984375,0.0,1296.2196044921875,1895.4371337890625,0.0,3934.325439453125,0.8449110984802246,1.0,0.0,3.0,1.0,0.0
18106080,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8849567770957947,0.4958893358707428,0.4490915238857269,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9765913486480712,0.6559299230575562,0.6220115423202515,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.850318968296051,0.4400031566619873,0.3098720908164978,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8283405303955078,0.4039443433284759,0.3860885202884674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.6986325979232788,0.2378258109092712,1.089906930923462,284.7714538574219,284.95001220703125,300.6285705566406,292.8439636230469,298.0893859863281,297.25341796875,284.7694702148437,1.0,0.652266800403595,0.3228235840797424,0.3228235840797424,1.0,1.0,-3.430964708328247,0.8322194218635559,2.598745346069336,0.0620348788797855,0.741223931312561,0.741223931312561,0.0,200.32028198242188,208.0,59295.7421875,0.0,3476.84228515625,1.0,278.55810546875,282.8033447265625,295.8542785644531,299.8605651855469,293.1499938964844,293.1499938964844,278.8500061035156,48741.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579538702964784,1.0,0.0,0.0,3.3339381217956543,3.3339614868164062,7.416660423587018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.2333984375,0.0,1296.2196044921875,1895.4371337890625,0.0,3934.325439453125,0.8449110984802246,1.0,0.0,3.0,1.0,0.0
18106140,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8815049529075623,0.4952782094478607,0.4481182992458343,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9746031165122986,0.658164381980896,0.6236990094184875,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8492574095726013,0.4427635669708252,0.3115500807762146,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8262806534767151,0.404730349779129,0.3865768611431122,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6965368390083313,0.2381663173437118,1.0908015966415403,284.9428405761719,284.95001220703125,300.6499938964844,292.82763671875,298.0179138183594,297.2550964355469,284.9466552734375,1.0,0.6548117399215698,0.0,0.0,1.0,1.0,-3.4354922771453857,2.239471723441966e-05,3.43546986579895,-0.7706823348999023,0.8114549517631531,0.8114549517631531,0.0,202.6821136474609,211.0,57012.859375,0.0,3509.250732421875,1.0,278.8383483886719,283.03204345703125,295.72528076171875,299.3728942871094,293.1499938964844,293.1499938964844,279.1499938964844,38116.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931018888950348,1.0,0.0,0.0,3.2435481548309326,3.2435688972473145,7.019950203357439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7900390625,0.0,1140.31640625,1895.4371337890625,0.0,3690.476806640625,0.8179246783256531,1.0,0.0,3.0,1.0,0.0
18106200,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8815049529075623,0.4952782094478607,0.4481182992458343,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9746031165122986,0.658164381980896,0.6236990094184875,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8492574095726013,0.4427635669708252,0.3115500807762146,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8262806534767151,0.404730349779129,0.3865768611431122,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6965368390083313,0.2381663173437118,1.0908015966415403,284.9428405761719,284.95001220703125,300.6499938964844,292.82763671875,298.0179138183594,297.2550964355469,284.9466552734375,1.0,0.6548117399215698,0.0,0.0,1.0,1.0,-3.4354922771453857,2.239471723441966e-05,3.43546986579895,-0.7706823348999023,0.8114549517631531,0.8114549517631531,0.0,202.6821136474609,211.0,57012.859375,0.0,3509.250732421875,1.0,278.8383483886719,283.03204345703125,295.72528076171875,299.3728942871094,293.1499938964844,293.1499938964844,279.1499938964844,38116.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931018888950348,1.0,0.0,0.0,3.2435481548309326,3.2435688972473145,7.019950203357439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7900390625,0.0,1140.31640625,1895.4371337890625,0.0,3690.476806640625,0.8179246783256531,1.0,0.0,3.0,1.0,0.0
18106260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8788244128227234,0.4953179955482483,0.4482356011867523,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9731616973876952,0.6611196994781494,0.6265183091163635,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8488379716873169,0.4461759626865387,0.3139500021934509,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8248234987258911,0.4061512351036072,0.3879444301128387,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.695155143737793,0.239022895693779,1.0947641134262085,285.0097961425781,284.95001220703125,300.6714172363281,292.8111877441406,298.0368347167969,297.2637023925781,285.00885009765625,1.0,0.6573943495750427,0.3219485878944397,0.3219485878944397,1.0,1.0,-3.4483296871185303,0.7699174880981445,2.6784121990203857,-0.0043886988423764,0.8936592936515808,0.8936592936515808,0.0,205.7259979248047,214.0,56888.95703125,0.0,3550.4453125,1.0,279.13836669921875,283.1119384765625,295.7521667480469,299.3494873046875,293.1499938964844,293.1499938964844,279.45001220703125,32378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916284441947937,1.0,0.0,0.0,3.423281192779541,3.423302412033081,7.819490406291152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.3955078125,0.0,1269.843505859375,1895.4371337890625,0.0,3554.83056640625,0.85190349817276,1.0,0.0,3.0,1.0,0.0
18106320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8788244128227234,0.4953179955482483,0.4482356011867523,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9731616973876952,0.6611196994781494,0.6265183091163635,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8488379716873169,0.4461759626865387,0.3139500021934509,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8248234987258911,0.4061512351036072,0.3879444301128387,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.695155143737793,0.239022895693779,1.0947641134262085,285.0097961425781,284.95001220703125,300.6714172363281,292.8111877441406,298.0368347167969,297.2637023925781,285.00885009765625,1.0,0.6573943495750427,0.3219485878944397,0.3219485878944397,1.0,1.0,-3.4483296871185303,0.7699174880981445,2.6784121990203857,-0.0043886988423764,0.8936592936515808,0.8936592936515808,0.0,205.7259979248047,214.0,56888.95703125,0.0,3550.4453125,1.0,279.13836669921875,283.1119384765625,295.7521667480469,299.3494873046875,293.1499938964844,293.1499938964844,279.45001220703125,32378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916284441947937,1.0,0.0,0.0,3.423281192779541,3.423302412033081,7.819490406291152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.3955078125,0.0,1269.843505859375,1895.4371337890625,0.0,3554.83056640625,0.85190349817276,1.0,0.0,3.0,1.0,0.0
18106380,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8778790831565857,0.4966351389884949,0.4489234983921051,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.9733869433403016,0.6652752757072449,0.6299318075180054,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8499773144721985,0.4506215751171112,0.3167478442192077,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8248305320739746,0.4084469079971313,0.3897836804389953,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.6952646374702454,0.2405010014772415,1.1004114151000977,285.35009765625,284.95001220703125,300.6928100585937,292.7947692871094,298.7584533691406,297.2825622558594,285.3554077148437,1.0,0.6602885723114014,0.6438971757888794,0.6438971757888794,1.0,1.0,-3.465616464614868,1.5032557249069214,1.9623607397079468,0.7243651151657104,1.0,1.0,0.0,207.8348846435547,217.0,60834.15625,0.0,3598.976806640625,1.0,279.4407043457031,283.3994140625,295.81658935546875,299.579833984375,293.1499938964844,293.1499938964844,279.1499938964844,30320.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175492525100708,1.0,0.0,0.0,3.667724847793579,3.667747974395752,8.976081744549447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5263671875,0.0,1510.277587890625,1895.4371337890625,0.0,3566.524169921875,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
18106440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8778790831565857,0.4966351389884949,0.4489234983921051,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.9733869433403016,0.6652752757072449,0.6299318075180054,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.8499773144721985,0.4506215751171112,0.3167478442192077,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8248305320739746,0.4084469079971313,0.3897836804389953,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.6952646374702454,0.2405010014772415,1.1004114151000977,285.35009765625,284.95001220703125,300.6928100585937,292.7947692871094,298.7584533691406,297.2825622558594,285.3554077148437,1.0,0.6602885723114014,0.6438971757888794,0.6438971757888794,1.0,1.0,-3.465616464614868,1.5032557249069214,1.9623607397079468,0.7243651151657104,1.0,1.0,0.0,207.8348846435547,217.0,60834.15625,0.0,3598.976806640625,1.0,279.4407043457031,283.3994140625,295.81658935546875,299.579833984375,293.1499938964844,293.1499938964844,279.1499938964844,30320.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175492525100708,1.0,0.0,0.0,3.667724847793579,3.667747974395752,8.976081744549447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5263671875,0.0,1510.277587890625,1895.4371337890625,0.0,3566.524169921875,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
18106500,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.878235936164856,0.4970539808273315,0.4496593475341797,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.9742817878723145,0.6671959161758423,0.6320504546165466,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.851291298866272,0.4527502954006195,0.3184084892272949,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.8255364894866943,0.4095755517482757,0.3910301327705383,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.6960524916648865,0.2412897199392318,1.1044082641601562,285.245849609375,284.95001220703125,300.7034606933594,292.7865905761719,298.8533630371094,297.29052734375,285.2384033203125,1.0,0.6621065139770508,0.8048714995384216,0.8048714995384216,1.0,1.0,-3.4773592948913574,1.591997742652893,1.8853615522384644,0.8104681372642517,1.0,1.0,0.0,208.5101013183593,217.0,63131.07421875,0.0,3630.816162109375,1.0,279.1955261230469,283.248291015625,295.8971862792969,299.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,31553.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334629774093628,1.0,0.0,0.0,3.741490840911865,3.7415151596069336,9.340769793197978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.619140625,0.0,1603.2520751953125,1895.4371337890625,0.0,3712.841552734375,0.9225165247917176,1.0,0.0,3.0,1.0,0.0
18106560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8768437504768372,0.4964854419231415,0.4495672881603241,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.97356516122818,0.6681978106498718,0.6334001421928406,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8511191606521606,0.4541670978069305,0.3196350634098053,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8249028325080872,0.4100930094718933,0.391813188791275,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.6955666542053223,0.2416847497224807,1.1071804761886597,285.1602478027344,284.95001220703125,300.714111328125,292.7784423828125,298.7975769042969,297.2892761230469,285.1543273925781,1.0,0.6638286709785461,0.6438971757888794,0.6438971757888794,1.0,1.0,-3.484635353088379,1.5298831462860107,1.9547523260116573,0.7469834685325623,1.0,1.0,0.0,209.998764038086,220.0,63412.71484375,0.0,3657.833740234375,1.0,279.15789794921875,283.15924072265625,295.88702392578125,299.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,32520.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446805715560912,1.0,0.0,0.0,3.798424243927002,3.798449039459229,9.627204917705967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.9619140625,0.0,1677.560302734375,1895.4371337890625,0.0,3814.91650390625,0.9360753893852234,1.0,0.0,3.0,1.0,0.0
18106620,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8701750636100769,0.4928724765777588,0.4472642242908478,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.968344748020172,0.6677059531211853,0.6339206099510193,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.8473818302154541,0.4550676047801971,0.320851981639862,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8204488754272461,0.4093236625194549,0.3918627202510834,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.6914042234420776,0.241189569234848,1.107872724533081,284.7615051269531,284.95001220703125,300.7353210449219,292.7622985839844,298.1243591308594,297.2648010253906,284.75714111328125,1.0,0.6665720343589783,0.3219485878944397,0.3219485878944397,1.0,1.0,-3.484860420227051,0.8454976081848145,2.6393628120422363,0.0635071545839309,0.8044633269309998,0.8044633269309998,0.0,214.5574188232422,223.0,60327.328125,0.0,3690.6923828125,1.0,278.8564453125,282.7950134277344,295.8118591308594,299.869140625,293.1499938964844,293.1499938964844,279.1499938964844,43345.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958463191986084,1.0,0.0,0.0,3.658779859542847,3.6588053703308105,8.932352670854016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3623046875,0.0,1598.048095703125,1895.4371337890625,0.0,3938.874755859375,0.9090837240219116,1.0,0.0,3.0,1.0,0.0
18106680,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8701750636100769,0.4928724765777588,0.4472642242908478,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.968344748020172,0.6677059531211853,0.6339206099510193,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.8473818302154541,0.4550676047801971,0.320851981639862,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8204488754272461,0.4093236625194549,0.3918627202510834,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.6914042234420776,0.241189569234848,1.107872724533081,284.7615051269531,284.95001220703125,300.7353210449219,292.7622985839844,298.1243591308594,297.2648010253906,284.75714111328125,1.0,0.6665720343589783,0.3219485878944397,0.3219485878944397,1.0,1.0,-3.484860420227051,0.8454976081848145,2.6393628120422363,0.0635071545839309,0.8044633269309998,0.8044633269309998,0.0,214.5574188232422,223.0,60327.328125,0.0,3690.6923828125,1.0,278.8564453125,282.7950134277344,295.8118591308594,299.869140625,293.1499938964844,293.1499938964844,279.1499938964844,43345.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958463191986084,1.0,0.0,0.0,3.658779859542847,3.6588053703308105,8.932352670854016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3623046875,0.0,1598.048095703125,1895.4371337890625,0.0,3938.874755859375,0.9090837240219116,1.0,0.0,3.0,1.0,0.0
18106740,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8644346594810486,0.4911233484745025,0.4450715482234955,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9636579751968384,0.6685793995857239,0.634186327457428,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.844303548336029,0.4571402370929718,0.3219724893569946,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8163458704948425,0.4091968238353729,0.391464501619339,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6873347163200378,0.2408672571182251,1.1060229539871216,284.9324951171875,284.95001220703125,300.75634765625,292.74639892578125,298.0414733886719,297.2549133300781,284.9350280761719,1.0,0.6687382459640503,0.0,0.0,1.0,1.0,-3.481192111968994,2.290733937115874e-05,3.4811692237854004,-0.7806830406188965,0.8683952689170837,0.8683952689170837,0.0,218.3177795410156,226.0,57858.20703125,0.0,3712.1865234375,1.0,279.141357421875,283.02203369140625,295.6670837402344,299.3677978515625,293.1499938964844,293.1499938964844,279.45001220703125,37367.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363943338394164,1.0,0.0,0.0,3.5561516284942627,3.556174993515014,8.438278200628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.322265625,0.0,1441.2119140625,1895.4371337890625,0.0,3739.608642578125,0.88565593957901,1.0,0.0,3.0,1.0,0.0
18106800,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8644346594810486,0.4911233484745025,0.4450715482234955,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9636579751968384,0.6685793995857239,0.634186327457428,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.844303548336029,0.4571402370929718,0.3219724893569946,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8163458704948425,0.4091968238353729,0.391464501619339,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6873347163200378,0.2408672571182251,1.1060229539871216,284.9324951171875,284.95001220703125,300.75634765625,292.74639892578125,298.0414733886719,297.2549133300781,284.9350280761719,1.0,0.6687382459640503,0.0,0.0,1.0,1.0,-3.481192111968994,2.290733937115874e-05,3.4811692237854004,-0.7806830406188965,0.8683952689170837,0.8683952689170837,0.0,218.3177795410156,226.0,57858.20703125,0.0,3712.1865234375,1.0,279.141357421875,283.02203369140625,295.6670837402344,299.3677978515625,293.1499938964844,293.1499938964844,279.45001220703125,37367.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363943338394164,1.0,0.0,0.0,3.5561516284942627,3.556174993515014,8.438278200628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.322265625,0.0,1441.2119140625,1895.4371337890625,0.0,3739.608642578125,0.88565593957901,1.0,0.0,3.0,1.0,0.0
18106860,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8616113662719727,0.4910168051719665,0.4449089169502258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9616872072219848,0.6710891127586365,0.636433482170105,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8436883687973022,0.4605758488178253,0.324302077293396,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8145073056221008,0.4102873504161834,0.3924168050289154,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6854966282844543,0.2413972318172454,1.1082245111465454,285.0287170410156,284.95001220703125,300.7771911621094,292.7308959960937,298.06109619140625,297.2611694335937,285.0277099609375,1.0,0.6708901524543762,0.3195599317550659,0.3195599317550659,1.0,1.0,-3.4902775287628174,0.7745007276535034,2.7157769203186035,-0.0090171173214912,0.9750750064849854,0.9750750064849854,0.0,221.5316467285156,229.0,57343.46484375,0.0,3746.178466796875,1.0,279.4413757324219,283.13580322265625,295.6760559082031,299.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,32386.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922240912914276,1.0,0.0,0.0,3.71135139465332,3.711375236511232,9.190886771648366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3203125,0.0,1575.013427734375,1895.4371337890625,0.0,3609.824462890625,0.916605830192566,1.0,0.0,3.0,1.0,0.0
18106920,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8616113662719727,0.4910168051719665,0.4449089169502258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9616872072219848,0.6710891127586365,0.636433482170105,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8436883687973022,0.4605758488178253,0.324302077293396,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8145073056221008,0.4102873504161834,0.3924168050289154,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6854966282844543,0.2413972318172454,1.1082245111465454,285.0287170410156,284.95001220703125,300.7771911621094,292.7308959960937,298.06109619140625,297.2611694335937,285.0277099609375,1.0,0.6708901524543762,0.3195599317550659,0.3195599317550659,1.0,1.0,-3.4902775287628174,0.7745007276535034,2.7157769203186035,-0.0090171173214912,0.9750750064849854,0.9750750064849854,0.0,221.5316467285156,229.0,57343.46484375,0.0,3746.178466796875,1.0,279.4413757324219,283.13580322265625,295.6760559082031,299.30535888671875,293.1499938964844,293.1499938964844,279.1499938964844,32386.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922240912914276,1.0,0.0,0.0,3.71135139465332,3.711375236511232,9.190886771648366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3203125,0.0,1575.013427734375,1895.4371337890625,0.0,3609.824462890625,0.916605830192566,1.0,0.0,3.0,1.0,0.0
18106980,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8593437671661377,0.4904816448688507,0.4445531964302063,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9602090120315552,0.6728371381759644,0.6381915807723999,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.843335747718811,0.4632256329059601,0.3262126445770263,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8131746649742126,0.4110570251941681,0.3932395279407501,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6842368841171265,0.2418081760406494,1.1104732751846311,285.0723876953125,284.95001220703125,300.7945251464844,292.7182006835937,298.7230224609375,297.2630615234375,285.0771484375,1.0,0.6727114915847778,0.5879902839660645,0.5879902839660645,1.0,1.0,-3.4979584217071533,1.452068328857422,2.0458900928497314,0.6663634777069092,1.0,1.0,0.0,224.0529937744141,229.0,62667.15234375,0.0,3775.00537109375,1.0,279.1619873046875,283.09405517578125,295.77838134765625,299.72906494140625,293.1499938964844,293.1499938964844,279.1499938964844,32709.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356638193130492,1.0,0.0,0.0,3.807230234146118,3.807255268096924,9.671895213614334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.79296875,0.0,1689.5469970703125,1895.4371337890625,0.0,3732.9443359375,0.938356637954712,1.0,0.0,3.0,1.0,0.0
18107040,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8590112328529358,0.490469753742218,0.444507360458374,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.9600346684455872,0.673249363899231,0.6385447382926941,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8433591723442078,0.4638011157512665,0.3265917003154754,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8130061030387878,0.4112569391727447,0.3934091329574585,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.684077799320221,0.2419211566448211,1.1109405755996704,285.09210205078125,284.95001220703125,300.7978210449219,292.7158203125,298.7892761230469,297.2641906738281,285.095947265625,1.0,0.6730837821960449,0.6391198635101318,0.6391198635101318,1.0,1.0,-3.4995484352111816,1.514122724533081,1.98542582988739,0.7279921174049377,1.0,1.0,0.0,224.4493560791016,232.0,63171.65625,0.0,3780.87646484375,1.0,279.1563415527344,283.10333251953125,295.7847900390625,299.7718811035156,293.1499938964844,293.1499938964844,278.8500061035156,32940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386066794395448,1.0,0.0,0.0,3.823174238204956,3.823199510574341,9.753073300089454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2890625,0.0,1710.5277099609375,1895.4371337890625,0.0,3759.76806640625,0.9419441223144532,1.0,0.0,3.0,1.0,0.0
18107100,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8580114841461182,0.4900652170181274,0.4443809986114502,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.959527313709259,0.6742016077041626,0.6396629810333252,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8434697389602661,0.4653411209583282,0.3277941048145294,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8125163316726685,0.4116820693016052,0.3939592540264129,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.683623731136322,0.2421605288982391,1.1124933958053589,284.9855041503906,284.95001220703125,300.8080444335937,292.70849609375,298.8861083984375,297.2648010253906,284.9792175292969,1.0,0.6743062734603882,0.7988998293876648,0.7988998293876648,1.0,1.0,-3.5047197341918945,1.6035280227661133,1.9011917114257808,0.8162004947662354,1.0,1.0,0.0,225.65692138671875,232.0,65276.58984375,0.0,3800.329345703125,1.0,278.8954772949219,282.9521179199219,295.8251342773437,300.05535888671875,293.1499938964844,293.1499938964844,278.8500061035156,33628.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529749751091005,1.0,0.0,0.0,3.862346172332764,3.862371921539306,9.953955668606795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.7353515625,0.0,1763.7215576171875,1895.4371337890625,0.0,3889.722900390625,0.9512898921966552,1.0,0.0,3.0,1.0,0.0
