time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8561689257621765,0.489093154668808,0.4437708556652069,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.958113431930542,0.6745959520339966,0.6403025984764099,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8428419232368469,0.466454267501831,0.3287278115749359,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8113168478012085,0.4117331802845001,0.3942137360572815,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6825194358825684,0.2421518117189407,1.1132172346115112,284.9223937988281,284.95001220703125,300.81817626953125,292.7012939453125,298.8240051269531,297.2601928710937,284.9189453125,1.0,0.6754513382911682,0.6391198635101318,0.6391198635101318,1.0,1.0,-3.5070605278015137,1.536186695098877,1.9708739519119265,0.7485507130622864,0.9581687450408936,0.9581687450408936,0.0,227.27145385742188,235.0,65192.59375,0.0,3816.322998046875,1.0,278.8563842773437,282.8888244628906,295.7964782714844,300.02490234375,293.1499938964844,293.1499938964844,278.54998779296875,35285.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617239236831664,1.0,0.0,0.0,3.869168758392334,3.869194984436035,9.989153113565408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.15234375,0.0,1785.2779541015625,1895.4371337890625,0.0,3967.938232421875,0.9534291625022888,1.0,0.0,3.0,1.0,0.0
18107220,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8510712385177612,0.4862444996833801,0.4415431022644043,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9536304473876952,0.6743574738502502,0.6404568552970886,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8403005599975586,0.4679293036460876,0.3299785256385803,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.8075476288795471,0.4110688865184784,0.3939259350299835,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.6790229678153992,0.2415552586317062,1.1119945049285889,284.7621765136719,284.95001220703125,300.8382263183594,292.6874389648437,298.1269836425781,297.242919921875,284.7606506347656,1.0,0.6774121522903442,0.3195599317550659,0.3195599317550659,1.0,1.0,-3.5042529106140137,0.8434799313545227,2.6607728004455566,0.0572263412177562,0.7507410049438477,0.7507410049438477,0.0,231.0038604736328,238.0,60195.40234375,0.0,3836.9638671875,1.0,278.5575866699219,282.7661437988281,295.6974792480469,299.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,48889.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676005840301514,1.0,0.0,0.0,3.412738800048828,3.4127628803253174,7.771402579237474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.822265625,0.0,1375.0477294921875,1895.4371337890625,0.0,4020.04150390625,0.8617465496063232,1.0,0.0,3.0,1.0,0.0
18107280,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8510712385177612,0.4862444996833801,0.4415431022644043,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9536304473876952,0.6743574738502502,0.6404568552970886,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8403005599975586,0.4679293036460876,0.3299785256385803,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.8075476288795471,0.4110688865184784,0.3939259350299835,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.6790229678153992,0.2415552586317062,1.1119945049285889,284.7621765136719,284.95001220703125,300.8382263183594,292.6874389648437,298.1269836425781,297.242919921875,284.7606506347656,1.0,0.6774121522903442,0.3195599317550659,0.3195599317550659,1.0,1.0,-3.5042529106140137,0.8434799313545227,2.6607728004455566,0.0572263412177562,0.7507410049438477,0.7507410049438477,0.0,231.0038604736328,238.0,60195.40234375,0.0,3836.9638671875,1.0,278.5575866699219,282.7661437988281,295.6974792480469,299.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,48889.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676005840301514,1.0,0.0,0.0,3.412738800048828,3.4127628803253174,7.771402579237474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.822265625,0.0,1375.0477294921875,1895.4371337890625,0.0,4020.04150390625,0.8617465496063232,1.0,0.0,3.0,1.0,0.0
18107340,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8482998609542847,0.4856140613555908,0.4405183792114258,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9515469670295716,0.6760810017585754,0.6416115164756775,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.839758574962616,0.4710707068443298,0.3318853378295898,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8055868744850159,0.4116321206092834,0.3941740691661834,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6771048307418823,0.2416743487119674,1.1118080615997314,284.941650390625,284.95001220703125,300.8579406738281,292.6742858886719,298.0562744140625,297.2449035644531,284.9444580078125,1.0,0.679634153842926,0.0,0.0,1.0,1.0,-3.506744146347046,2.3028771465760656e-05,3.506721019744873,-0.7862995862960815,0.8235231637954712,0.8235231637954712,0.0,233.3337554931641,226.0,57973.90234375,0.0,3865.455810546875,1.0,278.839111328125,283.0086669921875,295.5748596191406,299.27862548828125,293.1499938964844,293.1499938964844,279.1499938964844,38074.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941365361213684,1.0,0.0,0.0,3.3187222480773926,3.318743705749512,7.349116799559852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.14306640625,0.0,1209.0084228515625,1895.4371337890625,0.0,3784.852294921875,0.8344057202339172,1.0,0.0,3.0,1.0,0.0
18107400,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8482998609542847,0.4856140613555908,0.4405183792114258,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9515469670295716,0.6760810017585754,0.6416115164756775,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.839758574962616,0.4710707068443298,0.3318853378295898,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8055868744850159,0.4116321206092834,0.3941740691661834,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6771048307418823,0.2416743487119674,1.1118080615997314,284.941650390625,284.95001220703125,300.8579406738281,292.6742858886719,298.0562744140625,297.2449035644531,284.9444580078125,1.0,0.679634153842926,0.0,0.0,1.0,1.0,-3.506744146347046,2.3028771465760656e-05,3.506721019744873,-0.7862995862960815,0.8235231637954712,0.8235231637954712,0.0,233.3337554931641,226.0,57973.90234375,0.0,3865.455810546875,1.0,278.839111328125,283.0086669921875,295.5748596191406,299.27862548828125,293.1499938964844,293.1499938964844,279.1499938964844,38074.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941365361213684,1.0,0.0,0.0,3.3187222480773926,3.318743705749512,7.349116799559852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.14306640625,0.0,1209.0084228515625,1895.4371337890625,0.0,3784.852294921875,0.8344057202339172,1.0,0.0,3.0,1.0,0.0
18107460,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8523628115653992,0.4857180714607239,0.4404187202453613,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9578704237937928,0.678634524345398,0.6437670588493347,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8457835912704468,0.4749334156513214,0.3343883156776428,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8103039264678955,0.412910133600235,0.395120233297348,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6811460852622986,0.2423772811889648,1.1137192249298096,285.01171875,284.95001220703125,300.87725830078125,292.6619873046875,298.0765686035156,297.25469970703125,285.0107421875,1.0,0.6777663826942444,0.316825807094574,0.316825807094574,1.0,1.0,-3.5156948566436768,0.7732406258583069,2.742454290390014,-0.0157807245850563,0.908077597618103,0.908077597618103,0.0,229.3401336669922,214.0,57719.9453125,0.0,3856.3369140625,1.0,279.13916015625,283.09478759765625,295.6028137207031,299.2510681152344,293.1499938964844,293.1499938964844,278.8500061035156,32487.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266394972801208,1.0,0.0,0.0,3.4890432357788086,3.489064931869507,8.12280404716148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.318359375,0.0,1336.2379150390625,1895.4371337890625,0.0,3650.301025390625,0.8666959404945374,1.0,0.0,3.0,1.0,0.0
18107520,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8523628115653992,0.4857180714607239,0.4404187202453613,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9578704237937928,0.678634524345398,0.6437670588493347,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8457835912704468,0.4749334156513214,0.3343883156776428,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8103039264678955,0.412910133600235,0.395120233297348,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6811460852622986,0.2423772811889648,1.1137192249298096,285.01171875,284.95001220703125,300.87725830078125,292.6619873046875,298.0765686035156,297.25469970703125,285.0107421875,1.0,0.6777663826942444,0.316825807094574,0.316825807094574,1.0,1.0,-3.5156948566436768,0.7732406258583069,2.742454290390014,-0.0157807245850563,0.908077597618103,0.908077597618103,0.0,229.3401336669922,214.0,57719.9453125,0.0,3856.3369140625,1.0,279.13916015625,283.09478759765625,295.6028137207031,299.2510681152344,293.1499938964844,293.1499938964844,278.8500061035156,32487.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266394972801208,1.0,0.0,0.0,3.4890432357788086,3.489064931869507,8.12280404716148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.318359375,0.0,1336.2379150390625,1895.4371337890625,0.0,3650.301025390625,0.8666959404945374,1.0,0.0,3.0,1.0,0.0
18107580,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8599144816398621,0.4852940142154693,0.4397293925285339,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.968097448348999,0.6806744337081909,0.6453616619110107,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8554239273071289,0.478477418422699,0.3365921974182129,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8181948065757751,0.4139398336410522,0.3957630097866058,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6883718967437744,0.2429962009191513,1.1149052381515503,285.0621032714844,284.95001220703125,300.89617919921875,292.6506042480469,298.8236999511719,297.2594909667969,285.06256103515625,1.0,0.6739758253097534,0.633651614189148,0.633651614189148,1.0,1.0,-3.5216360092163086,1.5186717510223389,2.00296401977539,0.7277970314025879,0.988739013671875,0.988739013671875,0.0,221.4950256347656,202.0,63574.80859375,0.0,3818.2919921875,1.0,278.8581237792969,283.0327453613281,295.7169189453125,299.7248840332031,293.1499938964844,293.1499938964844,278.54998779296875,30992.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942321479320526,1.0,0.0,0.0,3.644475221633911,3.644498348236084,8.86264444943663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.056640625,0.0,1489.6234130859375,1895.4371337890625,0.0,3793.531982421875,0.9008743166923524,1.0,0.0,3.0,1.0,0.0
18107640,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8599144816398621,0.4852940142154693,0.4397293925285339,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.968097448348999,0.6806744337081909,0.6453616619110107,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8554239273071289,0.478477418422699,0.3365921974182129,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8181948065757751,0.4139398336410522,0.3957630097866058,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6883718967437744,0.2429962009191513,1.1149052381515503,285.0621032714844,284.95001220703125,300.89617919921875,292.6506042480469,298.8236999511719,297.2594909667969,285.06256103515625,1.0,0.6739758253097534,0.633651614189148,0.633651614189148,1.0,1.0,-3.5216360092163086,1.5186717510223389,2.00296401977539,0.7277970314025879,0.988739013671875,0.988739013671875,0.0,221.4950256347656,202.0,63574.80859375,0.0,3818.2919921875,1.0,278.8581237792969,283.0327453613281,295.7169189453125,299.7248840332031,293.1499938964844,293.1499938964844,278.54998779296875,30992.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942321479320526,1.0,0.0,0.0,3.644475221633911,3.644498348236084,8.86264444943663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.056640625,0.0,1489.6234130859375,1895.4371337890625,0.0,3793.531982421875,0.9008743166923524,1.0,0.0,3.0,1.0,0.0
18107700,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8648874163627625,0.4847801029682159,0.4393452703952789,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9741739630699158,0.6813864707946777,0.6460928916931152,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8614868521690369,0.4800354242324829,0.3376771509647369,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8230774998664856,0.4142767190933227,0.3960432708263397,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.692977249622345,0.2432110607624054,1.115376591682434,284.9323425292969,284.95001220703125,300.90545654296875,292.6452941894531,298.926025390625,297.25927734375,284.9275817871094,1.0,0.6717411875724792,0.7920644879341125,0.7920644879341125,1.0,1.0,-3.5242679119110107,1.6110190153121948,1.913248896598816,0.8195416927337646,0.9198656678199768,0.9198656678199768,0.0,216.6058807373047,202.0,65634.796875,0.0,3794.79296875,1.0,278.5995788574219,282.8648681640625,295.7628173828125,300.02069091796875,293.1499938964844,293.1499938964844,278.54998779296875,33678.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569781422615052,1.0,0.0,0.0,3.689849853515625,3.689873933792114,9.084702128348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4755859375,0.0,1560.3968505859375,1895.4371337890625,0.0,3925.603515625,0.9110844135284424,1.0,0.0,3.0,1.0,0.0
18107760,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8695573806762695,0.4838691651821136,0.4384641349315643,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9796966314315796,0.6816739439964294,0.646307110786438,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8673670291900635,0.4812788665294647,0.3384685814380646,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8276966214179993,0.4143200814723968,0.3959936499595642,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6973490715026855,0.2432248443365097,1.1148812770843506,284.8992004394531,284.95001220703125,300.91461181640625,292.6402282714844,298.8589172363281,297.2550354003906,284.8968811035156,1.0,0.6692171096801758,0.633651614189148,0.633651614189148,1.0,1.0,-3.52376651763916,1.539054274559021,1.9847123622894287,0.7478931546211243,0.8857861757278442,0.8857861757278442,0.0,211.7569274902344,190.0,65291.61328125,0.0,3764.882080078125,1.0,278.5575866699219,282.8317565917969,295.7338562011719,299.9755249023437,293.1499938964844,293.1499938964844,278.8500061035156,36523.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654996991157532,1.0,0.0,0.0,3.6540255546569824,3.654049873352051,8.909154303182731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0791015625,0.0,1541.5732421875,1895.4371337890625,0.0,4001.456298828125,0.9059235453605652,1.0,0.0,3.0,1.0,0.0
18107820,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.881285548210144,0.4825668334960937,0.4368763566017151,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.991809070110321,0.682624340057373,0.6467748880386353,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8815857768058777,0.4841545820236206,0.3401325643062591,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8388367891311646,0.4146137833595276,0.3958499729633331,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7077594995498657,0.2433466911315918,1.113450050354004,284.83380126953125,284.95001220703125,300.9325866699219,292.6310119628906,298.146728515625,297.2510986328125,284.8274841308594,1.0,0.6638883352279663,0.316825807094574,0.316825807094574,1.0,1.0,-3.5225155353546143,0.8399168848991394,2.682598829269409,0.0496672801673412,0.8161635398864746,0.8161635398864746,0.0,200.77828979492188,178.0,59926.6484375,0.0,3701.16650390625,1.0,278.84197998046875,282.8479309082031,295.61102294921875,299.55859375,293.1499938964844,293.1499938964844,279.1499938964844,40446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959038019180298,1.0,0.0,0.0,3.57541298866272,3.575437068939209,8.529935371370811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0869140625,0.0,1484.34912109375,1895.4371337890625,0.0,3944.005859375,0.8892980813980103,1.0,0.0,3.0,1.0,0.0
18107880,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.881285548210144,0.4825668334960937,0.4368763566017151,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.991809070110321,0.682624340057373,0.6467748880386353,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8815857768058777,0.4841545820236206,0.3401325643062591,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8388367891311646,0.4146137833595276,0.3958499729633331,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7077594995498657,0.2433466911315918,1.113450050354004,284.83380126953125,284.95001220703125,300.9325866699219,292.6310119628906,298.146728515625,297.2510986328125,284.8274841308594,1.0,0.6638883352279663,0.316825807094574,0.316825807094574,1.0,1.0,-3.5225155353546143,0.8399168848991394,2.682598829269409,0.0496672801673412,0.8161635398864746,0.8161635398864746,0.0,200.77828979492188,178.0,59926.6484375,0.0,3701.16650390625,1.0,278.84197998046875,282.8479309082031,295.61102294921875,299.55859375,293.1499938964844,293.1499938964844,279.1499938964844,40446.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959038019180298,1.0,0.0,0.0,3.57541298866272,3.575437068939209,8.529935371370811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0869140625,0.0,1484.34912109375,1895.4371337890625,0.0,3944.005859375,0.8892980813980103,1.0,0.0,3.0,1.0,0.0
18107940,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8939318656921387,0.4819175601005554,0.4356081485748291,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.6843026280403137,0.6395886540412903,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8968218564987183,0.4875649809837341,0.3420044481754303,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8508190512657166,0.4152601659297943,0.3958608210086822,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7181305289268494,0.2436750382184982,1.1124385595321655,284.9610595703125,284.95001220703125,300.95001220703125,292.6229858398437,298.0803527832031,297.2532653808594,284.9617004394531,1.0,0.6581175923347473,0.0,0.0,1.0,1.0,-3.516166925430298,2.290818520123139e-05,3.516144037246704,-0.7872669100761414,0.8827107548713684,0.8827107548713684,0.0,190.1995849609375,166.0,57914.2109375,0.0,3627.3583984375,1.0,279.1405029296875,283.0415344238281,295.54156494140625,299.2314453125,293.1499938964844,293.1499938964844,279.45001220703125,35746.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378520846366882,1.0,0.0,0.0,3.546930313110352,3.5469534397125244,8.394573569603381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.056640625,0.0,1419.652099609375,1895.4371337890625,0.0,3752.896240234375,0.8822662830352783,1.0,0.0,3.0,1.0,0.0
18108000,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8939318656921387,0.4819175601005554,0.4356081485748291,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.6843026280403137,0.6395886540412903,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8968218564987183,0.4875649809837341,0.3420044481754303,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8508190512657166,0.4152601659297943,0.3958608210086822,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7181305289268494,0.2436750382184982,1.1124385595321655,284.9610595703125,284.95001220703125,300.95001220703125,292.6229858398437,298.0803527832031,297.2532653808594,284.9617004394531,1.0,0.6581175923347473,0.0,0.0,1.0,1.0,-3.516166925430298,2.290818520123139e-05,3.516144037246704,-0.7872669100761414,0.8827107548713684,0.8827107548713684,0.0,190.1995849609375,166.0,57914.2109375,0.0,3627.3583984375,1.0,279.1405029296875,283.0415344238281,295.54156494140625,299.2314453125,293.1499938964844,293.1499938964844,279.45001220703125,35746.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378520846366882,1.0,0.0,0.0,3.546930313110352,3.5469534397125244,8.394573569603381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.056640625,0.0,1419.652099609375,1895.4371337890625,0.0,3752.896240234375,0.8822662830352783,1.0,0.0,3.0,1.0,0.0
18108060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9042394161224364,0.4819230437278747,0.4353107213973999,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.68989497423172,0.618205726146698,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9099485874176024,0.4915814101696014,0.3445390462875366,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.860855758190155,0.416433572769165,0.3966230154037475,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7261427640914917,0.2443923652172088,1.1140345335006714,285.02508544921875,284.95001220703125,300.9665832519531,292.6153259277344,298.11346435546875,297.2745361328125,285.0229797363281,1.0,0.6502044200897217,0.3167929053306579,0.3167929053306579,1.0,1.0,-3.4931888580322266,0.766821026802063,2.726367950439453,-0.0165290683507919,0.9741694927215576,0.9741694927215576,0.0,182.0504150390625,154.0,57149.859375,0.0,3517.963134765625,1.0,279.4414367675781,283.13092041015625,295.5640563964844,299.1846618652344,293.1499938964844,293.1499938964844,279.1499938964844,32221.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250116944313048,1.0,0.0,0.0,3.705415725708008,3.705439567565918,9.161512366517854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.08984375,0.0,1566.99755859375,1895.4371337890625,0.0,3635.335693359375,0.9151237607002258,1.0,0.0,3.0,1.0,0.0
18108120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9042394161224364,0.4819230437278747,0.4353107213973999,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.68989497423172,0.618205726146698,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9099485874176024,0.4915814101696014,0.3445390462875366,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.860855758190155,0.416433572769165,0.3966230154037475,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7261427640914917,0.2443923652172088,1.1140345335006714,285.02508544921875,284.95001220703125,300.9665832519531,292.6153259277344,298.11346435546875,297.2745361328125,285.0229797363281,1.0,0.6502044200897217,0.3167929053306579,0.3167929053306579,1.0,1.0,-3.4931888580322266,0.766821026802063,2.726367950439453,-0.0165290683507919,0.9741694927215576,0.9741694927215576,0.0,182.0504150390625,154.0,57149.859375,0.0,3517.963134765625,1.0,279.4414367675781,283.13092041015625,295.5640563964844,299.1846618652344,293.1499938964844,293.1499938964844,279.1499938964844,32221.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250116944313048,1.0,0.0,0.0,3.705415725708008,3.705439567565918,9.161512366517854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.08984375,0.0,1566.99755859375,1895.4371337890625,0.0,3635.335693359375,0.9151237607002258,1.0,0.0,3.0,1.0,0.0
18108180,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9167140126228333,0.4813645184040069,0.4345693588256836,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6969533562660217,0.5946668386459351,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9257064461708068,0.4948913753032684,0.3466291129589081,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8724165558815002,0.4172027707099914,0.3970838487148285,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7350984811782837,0.2449256777763366,1.1150604486465454,285.0523986816406,284.95001220703125,300.9808044433594,292.6078186035156,298.8503112792969,297.3001403808594,285.05474853515625,1.0,0.6418468952178955,0.608242392539978,0.608242392539978,1.0,1.0,-3.468344449996948,1.4657745361328125,2.002569913864136,0.6874699592590332,1.0,1.0,0.0,173.3975372314453,154.0,62123.9140625,0.0,3401.838623046875,1.0,279.15924072265625,283.0628662109375,295.6660461425781,299.5935974121094,293.1499938964844,293.1499938964844,279.1499938964844,32675.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386626482009888,1.0,0.0,0.0,3.804455280303955,3.8044800758361816,9.657800319473608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5458984375,0.0,1685.968017578125,1895.4371337890625,0.0,3760.27734375,0.937730312347412,1.0,0.0,3.0,1.0,0.0
18108240,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9179975986480712,0.4813542366027832,0.4345168769359588,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9990000128746032,0.6976839303970337,0.5924311280250549,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9272640943527222,0.4952109754085541,0.3468189537525177,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8735583424568176,0.4172907173633575,0.3971281051635742,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7359769344329834,0.2449871152639389,1.115165114402771,285.0577392578125,284.95001220703125,300.98199462890625,292.6071472167969,298.8839111328125,297.3030700683594,285.0597229003906,1.0,0.6410878300666809,0.6335858106613159,0.6335858106613159,1.0,1.0,-3.4659998416900635,1.4933111667633057,1.9726886749267576,0.715505063533783,1.0,1.0,0.0,172.58770751953125,157.0,62327.23046875,0.0,3391.31689453125,1.0,279.1567687988281,283.0640563964844,295.6688537597656,299.6120300292969,293.1499938964844,293.1499938964844,278.8500061035156,32779.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399702548980712,1.0,0.0,0.0,3.813089609146118,3.813114881515503,9.701689123176038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.134765625,0.0,1697.119873046875,1895.4371337890625,0.0,3772.17431640625,0.9396225810050964,1.0,0.0,3.0,1.0,0.0
18108300,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9235137104988098,0.4809099435806274,0.4342148005962372,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.7020089030265808,0.5829272270202637,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9343873262405396,0.4969162940979004,0.3480353653430938,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8785958886146545,0.4176237881183624,0.3974483907222748,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7398808002471924,0.245259091258049,1.1161210536956787,284.9363098144531,284.95001220703125,300.9892883300781,292.6028747558594,298.9950256347656,297.3184509277344,284.9298095703125,1.0,0.638375997543335,0.7919822335243225,0.7919822335243225,1.0,1.0,-3.457184076309204,1.5789748430252075,1.878209352493286,0.80283123254776,0.9626623392105104,0.9626623392105104,0.0,169.2088165283203,157.0,64222.3359375,0.0,3350.0556640625,1.0,278.8953552246094,282.903076171875,295.7109069824219,299.8822631835937,293.1499938964844,293.1499938964844,278.8500061035156,34174.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533826112747192,1.0,0.0,0.0,3.845349073410034,3.845374584197998,9.86653844847751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3212890625,0.0,1747.1656494140625,1895.4371337890625,0.0,3893.3837890625,0.9471110701560974,1.0,0.0,3.0,1.0,0.0
18108360,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9267612099647522,0.4800134301185608,0.4334864318370819,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.7057346105575562,0.5767273902893066,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9392479658126832,0.4982585906982422,0.3489992022514343,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8818397521972656,0.4176374971866607,0.3975023031234741,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7424265742301941,0.24533012509346,1.1164419651031494,284.8906555175781,284.95001220703125,300.99627685546875,292.5984802246094,298.93408203125,297.32769775390625,284.8883056640625,1.0,0.6364259123802185,0.6335858106613159,0.6335858106613159,1.0,1.0,-3.4504554271698,1.5053799152374268,1.9450756311416624,0.7308101058006287,0.9187038540840148,0.9187038540840148,0.0,166.96214294433594,160.0,63822.69921875,0.0,3321.621337890625,1.0,278.8564453125,282.8617248535156,295.6828308105469,299.8300476074219,293.1499938964844,293.1499938964844,278.54998779296875,36800.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609728455543518,1.0,0.0,0.0,3.8113279342651367,3.81135368347168,9.692724916021689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.4150390625,0.0,1726.42626953125,1895.4371337890625,0.0,3961.253173828125,0.941341996192932,1.0,0.0,3.0,1.0,0.0
18108420,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.92908775806427,0.4777507185935974,0.431447297334671,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.7115798592567444,0.5703334212303162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.944828987121582,0.5005204677581787,0.3505511879920959,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8848913908004761,0.417181521654129,0.3970936238765716,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7448286414146423,0.2450987249612808,1.1154531240463257,284.7747802734375,284.95001220703125,301.0094299316406,292.5892944335937,298.2241516113281,297.3346252441406,284.77276611328125,1.0,0.6343526244163513,0.3167929053306579,0.3167929053306579,1.0,1.0,-3.4404830932617188,0.8156421184539795,2.62484097480774,0.0438187047839164,0.7370691895484924,0.7370691895484924,0.0,164.42893981933594,163.0,58821.1953125,0.0,3288.71435546875,1.0,278.5582580566406,282.7950439453125,295.5867614746094,299.5396423339844,293.1499938964844,293.1499938964844,278.8500061035156,49087.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641892910003662,1.0,0.0,0.0,3.3110008239746094,3.3110239505767822,7.314958452298015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.41015625,0.0,1276.5390625,1895.4371337890625,0.0,3989.84033203125,0.8404871225357056,1.0,0.0,3.0,1.0,0.0
18108480,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.92908775806427,0.4777507185935974,0.431447297334671,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.7115798592567444,0.5703334212303162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.944828987121582,0.5005204677581787,0.3505511879920959,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8848913908004761,0.417181521654129,0.3970936238765716,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7448286414146423,0.2450987249612808,1.1154531240463257,284.7747802734375,284.95001220703125,301.0094299316406,292.5892944335937,298.2241516113281,297.3346252441406,284.77276611328125,1.0,0.6343526244163513,0.3167929053306579,0.3167929053306579,1.0,1.0,-3.4404830932617188,0.8156421184539795,2.62484097480774,0.0438187047839164,0.7370691895484924,0.7370691895484924,0.0,164.42893981933594,163.0,58821.1953125,0.0,3288.71435546875,1.0,278.5582580566406,282.7950439453125,295.5867614746094,299.5396423339844,293.1499938964844,293.1499938964844,278.8500061035156,49087.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641892910003662,1.0,0.0,0.0,3.3110008239746094,3.3110239505767822,7.314958452298015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.41015625,0.0,1276.5390625,1895.4371337890625,0.0,3989.84033203125,0.8404871225357056,1.0,0.0,3.0,1.0,0.0
18108540,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9307841658592224,0.477492094039917,0.4307188093662262,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.7179089188575745,0.5667094588279724,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9494591355323792,0.5044166445732117,0.3529172539710998,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8870642185211182,0.4179137349128723,0.3974093496799469,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7465153336524963,0.2455644756555557,1.116315841674805,284.94921875,284.95001220703125,301.0214233398437,292.5796813964844,298.17608642578125,297.3522644042969,284.952392578125,1.0,0.6343377232551575,0.0,0.0,1.0,1.0,-3.439495325088501,2.193587351939641e-05,3.439473390579224,-0.7711634635925293,0.8118405938148499,0.8118405938148499,0.0,163.12786865234375,166.0,56748.8359375,0.0,3286.502685546875,1.0,278.83795166015625,283.0353088378906,295.4762878417969,299.097900390625,293.1499938964844,293.1499938964844,279.1499938964844,37943.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372490048408508,1.0,0.0,0.0,3.227022409439087,3.2270429134368896,6.948599775569164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.30419921875,0.0,1124.3929443359375,1895.4371337890625,0.0,3747.40087890625,0.8146010637283325,1.0,0.0,3.0,1.0,0.0
18108600,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9307841658592224,0.477492094039917,0.4307188093662262,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.7179089188575745,0.5667094588279724,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9494591355323792,0.5044166445732117,0.3529172539710998,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8870642185211182,0.4179137349128723,0.3974093496799469,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7465153336524963,0.2455644756555557,1.116315841674805,284.94921875,284.95001220703125,301.0214233398437,292.5796813964844,298.17608642578125,297.3522644042969,284.952392578125,1.0,0.6343377232551575,0.0,0.0,1.0,1.0,-3.439495325088501,2.193587351939641e-05,3.439473390579224,-0.7711634635925293,0.8118405938148499,0.8118405938148499,0.0,163.12786865234375,166.0,56748.8359375,0.0,3286.502685546875,1.0,278.83795166015625,283.0353088378906,295.4762878417969,299.097900390625,293.1499938964844,293.1499938964844,279.1499938964844,37943.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372490048408508,1.0,0.0,0.0,3.227022409439087,3.2270429134368896,6.948599775569164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.30419921875,0.0,1124.3929443359375,1895.4371337890625,0.0,3747.40087890625,0.8146010637283325,1.0,0.0,3.0,1.0,0.0
18108660,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9308589100837708,0.4777558743953705,0.4309667348861694,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7242045998573303,0.5669187307357788,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9523469805717468,0.5088582038879395,0.3559811413288116,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8878557682037354,0.4192212224006653,0.3985930383205414,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.747257649898529,0.2464917302131652,1.1202291250228882,285.0106811523437,284.95001220703125,301.03228759765625,292.5696105957031,298.1973571777344,297.3707275390625,285.00958251953125,1.0,0.6354752779006958,0.3160170912742615,0.3160170912742615,1.0,1.0,-3.4498660564422607,0.7523683905601501,2.697497606277466,-0.0219845082610845,0.8915272355079651,0.8915272355079651,0.0,163.77760314941406,184.0,56642.36328125,0.0,3307.18603515625,1.0,279.1382141113281,283.1089172363281,295.51080322265625,299.0880432128906,293.1499938964844,293.1499938964844,279.45001220703125,32303.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226216077804564,1.0,0.0,0.0,3.4111328125,3.41115403175354,7.76409024183522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.62451171875,0.0,1257.4520263671875,1895.4371337890625,0.0,3613.33251953125,0.8490971326828003,1.0,0.0,3.0,1.0,0.0
18108720,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9308589100837708,0.4777558743953705,0.4309667348861694,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7242045998573303,0.5669187307357788,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9523469805717468,0.5088582038879395,0.3559811413288116,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8878557682037354,0.4192212224006653,0.3985930383205414,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.747257649898529,0.2464917302131652,1.1202291250228882,285.0106811523437,284.95001220703125,301.03228759765625,292.5696105957031,298.1973571777344,297.3707275390625,285.00958251953125,1.0,0.6354752779006958,0.3160170912742615,0.3160170912742615,1.0,1.0,-3.4498660564422607,0.7523683905601501,2.697497606277466,-0.0219845082610845,0.8915272355079651,0.8915272355079651,0.0,163.77760314941406,184.0,56642.36328125,0.0,3307.18603515625,1.0,279.1382141113281,283.1089172363281,295.51080322265625,299.0880432128906,293.1499938964844,293.1499938964844,279.45001220703125,32303.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226216077804564,1.0,0.0,0.0,3.4111328125,3.41115403175354,7.76409024183522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.62451171875,0.0,1257.4520263671875,1895.4371337890625,0.0,3613.33251953125,0.8490971326828003,1.0,0.0,3.0,1.0,0.0
18108780,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.9230751991271972,0.4791832864284515,0.4318890869617462,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9990000128746032,0.7300031781196594,0.5805135369300842,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.94755756855011,0.514356255531311,0.3595656752586365,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.882068932056427,0.4213827848434448,0.4004170894622803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7430126667022705,0.2480017393827438,1.1265993118286133,285.34881591796875,284.95001220703125,301.0419921875,292.55914306640625,298.95849609375,297.390869140625,285.35479736328125,1.0,0.6427231431007385,0.632034182548523,0.632034182548523,1.0,1.0,-3.4814555644989014,1.4989161491394043,1.982539415359497,0.716407299041748,1.0,1.0,0.0,169.47947692871094,202.0,60249.75390625,0.0,3409.4580078125,1.0,279.4405517578125,283.3702392578125,295.5772705078125,299.3035888671875,293.1499938964844,293.1499938964844,279.1499938964844,30198.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923111855983734,1.0,0.0,0.0,3.6586344242095934,3.658657550811768,8.931642696552444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.66015625,0.0,1499.286865234375,1895.4371337890625,0.0,3617.848388671875,0.9029219150543212,1.0,0.0,3.0,1.0,0.0
18108840,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.9230751991271972,0.4791832864284515,0.4318890869617462,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.9990000128746032,0.7300031781196594,0.5805135369300842,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.94755756855011,0.514356255531311,0.3595656752586365,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.882068932056427,0.4213827848434448,0.4004170894622803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7430126667022705,0.2480017393827438,1.1265993118286133,285.34881591796875,284.95001220703125,301.0419921875,292.55914306640625,298.95849609375,297.390869140625,285.35479736328125,1.0,0.6427231431007385,0.632034182548523,0.632034182548523,1.0,1.0,-3.4814555644989014,1.4989161491394043,1.982539415359497,0.716407299041748,1.0,1.0,0.0,169.47947692871094,202.0,60249.75390625,0.0,3409.4580078125,1.0,279.4405517578125,283.3702392578125,295.5772705078125,299.3035888671875,293.1499938964844,293.1499938964844,279.1499938964844,30198.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923111855983734,1.0,0.0,0.0,3.6586344242095934,3.658657550811768,8.931642696552444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.66015625,0.0,1499.286865234375,1895.4371337890625,0.0,3617.848388671875,0.9029219150543212,1.0,0.0,3.0,1.0,0.0
18108900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9177170991897584,0.4797117114067077,0.4328049123287201,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.9990000128746032,0.7319626808166504,0.5905661582946777,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.9435493350028992,0.5169994831085205,0.3616860806941986,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.8779116272926331,0.4224673509597778,0.4017341136932373,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7399746775627136,0.2487970441579818,1.1312079429626465,285.25634765625,284.95001220703125,301.0464172363281,292.55377197265625,299.06304931640625,297.3946838378906,285.2500915527344,1.0,0.6480392217636108,0.7900426983833313,0.7900426983833313,1.0,1.0,-3.5043201446533203,1.6011075973510742,1.9032124280929563,0.8132869601249695,1.0,1.0,0.0,173.69430541992188,202.0,62667.75390625,0.0,3488.457275390625,1.0,279.1967468261719,283.2245483398437,295.6612854003906,299.67852783203125,293.1499938964844,293.1499938964844,279.1499938964844,31443.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387497901916504,1.0,0.0,0.0,3.7349612712860094,3.7349853515625,9.308195103585604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.884765625,0.0,1594.87255859375,1895.4371337890625,0.0,3761.070556640625,0.9209612607955932,1.0,0.0,3.0,1.0,0.0
18108960,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.9099974036216736,0.4793405532836914,0.4329677820205688,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.7323942184448242,0.6041470170021057,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.9370216727256776,0.5189037322998047,0.3633419275283813,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.8718289732933044,0.422965407371521,0.4026081264019012,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7354494333267212,0.2491969764232635,1.134587287902832,285.18438720703125,284.95001220703125,301.0505676269531,292.5483093261719,298.9900207519531,297.3856506347656,285.1795654296875,1.0,0.6541227102279663,0.632034182548523,0.632034182548523,1.0,1.0,-3.527960062026977,1.5396555662155151,1.9883044958114624,0.7466176152229309,1.0,1.0,0.0,179.10696411132812,220.0,63136.70703125,0.0,3578.705078125,1.0,279.1581420898437,283.14599609375,295.6569519042969,299.7206726074219,293.1499938964844,293.1499938964844,278.8500061035156,32433.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501383304595948,1.0,0.0,0.0,3.793322801589966,3.793347597122192,9.601363899491844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.3125,0.0,1670.810546875,1895.4371337890625,0.0,3864.208251953125,0.9348607659339904,1.0,0.0,3.0,1.0,0.0
