time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8911625742912292,0.4761740863323211,0.4313155710697174,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.7282671332359314,0.639035701751709,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9187994599342346,0.5206364393234253,0.3653712272644043,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.855925977230072,0.4221219718456268,0.4028773903846741,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.7231680750846863,0.2486395537853241,1.136432647705078,284.7895202636719,284.95001220703125,301.0580139160156,292.5370788574219,298.2387390136719,297.3330078125,284.7837829589844,1.0,0.6675965189933777,0.3160170912742615,0.3160170912742615,1.0,1.0,-3.572919607162476,0.8520761728286743,2.720843553543091,0.0496116206049919,0.8363576531410217,0.8363576531410217,0.0,192.6858673095703,223.0,61136.69140625,0.0,3778.15283203125,1.0,278.8568725585937,282.7806701660156,295.5965576171875,299.6742248535156,293.1499938964844,293.1499938964844,279.1499938964844,40802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657931923866272,1.0,0.0,0.0,3.725507020950317,3.725532770156861,9.261132163373986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0947265625,0.0,1655.4847412109375,1895.4371337890625,0.0,4004.055419921875,0.9224664568901062,1.0,0.0,3.0,1.0,0.0
18109080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8911625742912292,0.4761740863323211,0.4313155710697174,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.7282671332359314,0.639035701751709,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9187994599342346,0.5206364393234253,0.3653712272644043,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.855925977230072,0.4221219718456268,0.4028773903846741,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.7231680750846863,0.2486395537853241,1.136432647705078,284.7895202636719,284.95001220703125,301.0580139160156,292.5370788574219,298.2387390136719,297.3330078125,284.7837829589844,1.0,0.6675965189933777,0.3160170912742615,0.3160170912742615,1.0,1.0,-3.572919607162476,0.8520761728286743,2.720843553543091,0.0496116206049919,0.8363576531410217,0.8363576531410217,0.0,192.6858673095703,223.0,61136.69140625,0.0,3778.15283203125,1.0,278.8568725585937,282.7806701660156,295.5965576171875,299.6742248535156,293.1499938964844,293.1499938964844,279.1499938964844,40802.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657931923866272,1.0,0.0,0.0,3.725507020950317,3.725532770156861,9.261132163373986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0947265625,0.0,1655.4847412109375,1895.4371337890625,0.0,4004.055419921875,0.9224664568901062,1.0,0.0,3.0,1.0,0.0
18109140,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8775044679641724,0.4744391143321991,0.4294183254241943,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7225347757339478,0.6656598448753357,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.906503677368164,0.5234481692314148,0.3671447336673736,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8444449305534363,0.421690970659256,0.4024381041526794,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7133859992027283,0.2480000108480453,1.1343857049942017,284.9505310058594,284.95001220703125,301.0643005371094,292.5255126953125,298.134765625,297.28662109375,284.9520874023437,1.0,0.6770691275596619,0.0,0.0,1.0,1.0,-3.601823806762696,2.394985858700238e-05,3.601799726486206,-0.8081172108650208,0.907096266746521,0.907096266746521,0.0,203.1950225830078,226.0,59348.953125,0.0,3925.09912109375,1.0,279.1420593261719,283.00274658203125,295.46875,299.2548522949219,293.1499938964844,293.1499938964844,278.8500061035156,36101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486342072486876,1.0,0.0,0.0,3.671116352081299,3.671140670776367,8.992689686238009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2099609375,0.0,1557.5538330078125,1895.4371337890625,0.0,3850.6494140625,0.9103862047195436,1.0,0.0,3.0,1.0,0.0
18109200,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8775044679641724,0.4744391143321991,0.4294183254241943,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7225347757339478,0.6656598448753357,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.906503677368164,0.5234481692314148,0.3671447336673736,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8444449305534363,0.421690970659256,0.4024381041526794,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7133859992027283,0.2480000108480453,1.1343857049942017,284.9505310058594,284.95001220703125,301.0643005371094,292.5255126953125,298.134765625,297.28662109375,284.9520874023437,1.0,0.6770691275596619,0.0,0.0,1.0,1.0,-3.601823806762696,2.394985858700238e-05,3.601799726486206,-0.8081172108650208,0.907096266746521,0.907096266746521,0.0,203.1950225830078,226.0,59348.953125,0.0,3925.09912109375,1.0,279.1420593261719,283.00274658203125,295.46875,299.2548522949219,293.1499938964844,293.1499938964844,278.8500061035156,36101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486342072486876,1.0,0.0,0.0,3.671116352081299,3.671140670776367,8.992689686238009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2099609375,0.0,1557.5538330078125,1895.4371337890625,0.0,3850.6494140625,0.9103862047195436,1.0,0.0,3.0,1.0,0.0
18109260,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8666282296180725,0.4729931950569153,0.428530752658844,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9969804883003236,0.7171941995620728,0.6806456446647644,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8976208567619324,0.5265260338783264,0.3695708215236664,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.835357666015625,0.4215678870677948,0.4026917219161987,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7047789096832275,0.2475653290748596,1.1341252326965332,284.9046936035156,284.95001220703125,301.0694274902344,292.5136413574219,298.1112976074219,297.25396728515625,284.9052734375,1.0,0.6835917830467224,0.3154027462005615,0.3154027462005615,1.0,1.0,-3.621646642684937,0.7983279228210449,2.823318719863892,-0.0145745733752846,0.8408558368682861,0.8408558368682861,0.0,212.88368225097656,229.0,59978.58984375,0.0,4028.14306640625,1.0,278.8584899902344,282.9310913085937,295.5112609863281,299.387939453125,293.1499938964844,293.1499938964844,279.1499938964844,39281.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513833522796632,1.0,0.0,0.0,3.519085645675659,3.519109010696411,8.263289714705024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.447265625,0.0,1416.0091552734375,1895.4371337890625,0.0,3875.416015625,0.8789591789245605,1.0,0.0,3.0,1.0,0.0
18109320,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8666282296180725,0.4729931950569153,0.428530752658844,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9969804883003236,0.7171941995620728,0.6806456446647644,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8976208567619324,0.5265260338783264,0.3695708215236664,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.835357666015625,0.4215678870677948,0.4026917219161987,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7047789096832275,0.2475653290748596,1.1341252326965332,284.9046936035156,284.95001220703125,301.0694274902344,292.5136413574219,298.1112976074219,297.25396728515625,284.9052734375,1.0,0.6835917830467224,0.3154027462005615,0.3154027462005615,1.0,1.0,-3.621646642684937,0.7983279228210449,2.823318719863892,-0.0145745733752846,0.8408558368682861,0.8408558368682861,0.0,212.88368225097656,229.0,59978.58984375,0.0,4028.14306640625,1.0,278.8584899902344,282.9310913085937,295.5112609863281,299.387939453125,293.1499938964844,293.1499938964844,279.1499938964844,39281.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513833522796632,1.0,0.0,0.0,3.519085645675659,3.519109010696411,8.263289714705024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.447265625,0.0,1416.0091552734375,1895.4371337890625,0.0,3875.416015625,0.8789591789245605,1.0,0.0,3.0,1.0,0.0
18109380,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.8592867851257324,0.4738129377365112,0.428874671459198,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.9896877408027648,0.7168144583702087,0.679097592830658,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8921910524368286,0.5316078662872314,0.3728406727313995,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8292109966278076,0.4229872226715088,0.4038020372390747,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6987093091011047,0.2481585144996643,1.1364150047302246,285.2408447265625,284.95001220703125,301.07342529296875,292.5014953613281,298.8990173339844,297.2593688964844,285.2461242675781,1.0,0.6875657439231873,0.630805492401123,0.630805492401123,1.0,1.0,-3.62830114364624,1.563930869102478,2.0643701553344727,0.7485656142234802,1.0,1.0,0.0,220.219467163086,232.0,63457.046875,0.0,4084.62939453125,1.0,279.14190673828125,283.1965637207031,295.50994873046875,299.45263671875,293.1499938964844,293.1499938964844,278.8500061035156,31407.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483795762062072,1.0,0.0,0.0,3.732088804244995,3.732112884521485,9.293884204453208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.47265625,0.0,1591.2947998046875,1895.4371337890625,0.0,3848.3525390625,0.920437753200531,1.0,0.0,3.0,1.0,0.0
18109440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.8592867851257324,0.4738129377365112,0.428874671459198,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.9896877408027648,0.7168144583702087,0.679097592830658,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8921910524368286,0.5316078662872314,0.3728406727313995,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8292109966278076,0.4229872226715088,0.4038020372390747,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6987093091011047,0.2481585144996643,1.1364150047302246,285.2408447265625,284.95001220703125,301.07342529296875,292.5014953613281,298.8990173339844,297.2593688964844,285.2461242675781,1.0,0.6875657439231873,0.630805492401123,0.630805492401123,1.0,1.0,-3.62830114364624,1.563930869102478,2.0643701553344727,0.7485656142234802,1.0,1.0,0.0,220.219467163086,232.0,63457.046875,0.0,4084.62939453125,1.0,279.14190673828125,283.1965637207031,295.50994873046875,299.45263671875,293.1499938964844,293.1499938964844,278.8500061035156,31407.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483795762062072,1.0,0.0,0.0,3.732088804244995,3.732112884521485,9.293884204453208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.47265625,0.0,1591.2947998046875,1895.4371337890625,0.0,3848.3525390625,0.920437753200531,1.0,0.0,3.0,1.0,0.0
18109500,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8579606413841248,0.4740309119224548,0.4294418096542358,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9883182644844056,0.7172539234161377,0.679703414440155,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8919228911399841,0.5340356230735779,0.3747649192810058,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8282538056373596,0.4237421452999115,0.4047338962554931,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6977669596672058,0.2485818713903427,1.1389418840408323,285.1412048339844,284.95001220703125,301.07501220703125,292.49530029296875,299.0072326660156,297.26385498046875,285.1346130371094,1.0,0.6895161271095276,0.7885068655014038,0.7885068655014038,1.0,1.0,-3.6361913681030273,1.66336190700531,1.972829341888428,0.8461320996284485,1.0,1.0,0.0,222.2459716796875,232.0,65605.2421875,0.0,4117.2939453125,1.0,278.8948059082031,283.0484313964844,295.581787109375,299.7995910644531,293.1499938964844,293.1499938964844,278.8500061035156,32413.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612693190574646,1.0,0.0,0.0,3.7921783924102783,3.792203187942505,9.59557041824155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.921875,0.0,1669.2977294921875,1895.4371337890625,0.0,3963.892822265625,0.9345876574516296,1.0,0.0,3.0,1.0,0.0
18109560,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8556270003318787,0.4733899533748626,0.4292745888233185,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9862069487571716,0.7169872522354126,0.6798185110092163,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8906785249710083,0.535735011100769,0.376216858625412,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8265311121940613,0.4239384233951568,0.4052326381206512,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6961206197738647,0.2486707270145416,1.1404080390930176,285.0589294433594,284.95001220703125,301.0762939453125,292.4890441894531,298.9320373535156,297.2606506347656,285.05322265625,1.0,0.6912135481834412,0.630805492401123,0.630805492401123,1.0,1.0,-3.640249967575073,1.5897120237350464,2.0505378246307373,0.7717753052711487,1.0,1.0,0.0,224.59780883789065,235.0,65788.9140625,0.0,4143.251953125,1.0,278.8576354980469,282.9651184082031,295.5747375488281,299.8174133300781,293.1499938964844,293.1499938964844,278.54998779296875,33200.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702099561691284,1.0,0.0,0.0,3.83794617652893,3.837971687316896,9.828586371440906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.1591796875,0.0,1730.4715576171875,1895.4371337890625,0.0,4043.0576171875,0.945484697818756,1.0,0.0,3.0,1.0,0.0
18109620,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8485671877861023,0.4701254367828369,0.4270966053009033,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.979705572128296,0.7143542766571045,0.6781827807426453,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8857738375663757,0.5373623967170715,0.3778729736804962,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8210091590881348,0.4227723181247711,0.4048224091529846,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.690769612789154,0.2477886378765106,1.139079213142395,284.7586669921875,284.95001220703125,301.0780029296875,292.47637939453125,298.172607421875,297.2377014160156,284.75762939453125,1.0,0.6936779022216797,0.3154027462005615,0.3154027462005615,1.0,1.0,-3.635570287704468,0.8683142066001892,2.767256259918213,0.0522114560008049,0.7779863476753235,0.7779863476753235,0.0,230.0327911376953,238.0,61994.37109375,0.0,4170.5107421875,1.0,278.5574951171875,282.71875,295.5048217773437,299.6596069335937,293.1499938964844,293.1499938964844,278.8500061035156,46608.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800889492034912,1.0,0.0,0.0,3.5520360469818115,3.552061080932617,8.418758739026089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9912109375,0.0,1504.1295166015625,1895.4371337890625,0.0,4129.49658203125,0.889075756072998,1.0,0.0,3.0,1.0,0.0
18109680,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8485671877861023,0.4701254367828369,0.4270966053009033,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.979705572128296,0.7143542766571045,0.6781827807426453,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8857738375663757,0.5373623967170715,0.3778729736804962,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8210091590881348,0.4227723181247711,0.4048224091529846,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.690769612789154,0.2477886378765106,1.139079213142395,284.7586669921875,284.95001220703125,301.0780029296875,292.47637939453125,298.172607421875,297.2377014160156,284.75762939453125,1.0,0.6936779022216797,0.3154027462005615,0.3154027462005615,1.0,1.0,-3.635570287704468,0.8683142066001892,2.767256259918213,0.0522114560008049,0.7779863476753235,0.7779863476753235,0.0,230.0327911376953,238.0,61994.37109375,0.0,4170.5107421875,1.0,278.5574951171875,282.71875,295.5048217773437,299.6596069335937,293.1499938964844,293.1499938964844,278.8500061035156,46608.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800889492034912,1.0,0.0,0.0,3.5520360469818115,3.552061080932617,8.418758739026089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9912109375,0.0,1504.1295166015625,1895.4371337890625,0.0,4129.49658203125,0.889075756072998,1.0,0.0,3.0,1.0,0.0
18109740,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8439119458198547,0.4689845144748688,0.4255547523498535,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9751532673835754,0.7137779593467712,0.6770556569099426,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.883279025554657,0.5407857298851013,0.3799026608467102,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8172527551651001,0.4226546585559845,0.4044273495674133,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6869696378707886,0.2474341839551925,1.1369539499282837,284.9364929199219,284.95001220703125,301.0785827636719,292.4634704589844,298.09765625,297.2342834472656,284.9393310546875,1.0,0.6956939697265625,0.0,0.0,1.0,1.0,-3.631744146347046,2.4286475309054367e-05,3.6317198276519775,-0.8149003386497498,0.847928524017334,0.847928524017334,0.0,233.63882446289065,241.0,59736.37890625,0.0,4191.8154296875,1.0,278.8404541015625,282.96661376953125,295.3809814453125,299.1964416503906,293.1499938964844,293.1499938964844,279.1499938964844,37916.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957553505897522,1.0,0.0,0.0,3.455148458480835,3.4551711082458496,7.965750796756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.52734375,0.0,1340.573486328125,1895.4371337890625,0.0,3930.747802734375,0.8642298579216003,1.0,0.0,3.0,1.0,0.0
18109800,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8439119458198547,0.4689845144748688,0.4255547523498535,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9751532673835754,0.7137779593467712,0.6770556569099426,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.883279025554657,0.5407857298851013,0.3799026608467102,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8172527551651001,0.4226546585559845,0.4044273495674133,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6869696378707886,0.2474341839551925,1.1369539499282837,284.9364929199219,284.95001220703125,301.0785827636719,292.4634704589844,298.09765625,297.2342834472656,284.9393310546875,1.0,0.6956939697265625,0.0,0.0,1.0,1.0,-3.631744146347046,2.4286475309054367e-05,3.6317198276519775,-0.8149003386497498,0.847928524017334,0.847928524017334,0.0,233.63882446289065,241.0,59736.37890625,0.0,4191.8154296875,1.0,278.8404541015625,282.96661376953125,295.3809814453125,299.1964416503906,293.1499938964844,293.1499938964844,279.1499938964844,37916.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957553505897522,1.0,0.0,0.0,3.455148458480835,3.4551711082458496,7.965750796756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.52734375,0.0,1340.573486328125,1895.4371337890625,0.0,3930.747802734375,0.8642298579216003,1.0,0.0,3.0,1.0,0.0
18109860,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8413655161857605,0.4689597487449646,0.4255525171756744,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9725775718688964,0.714657723903656,0.6778254508972168,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8828583359718323,0.545261800289154,0.3830074667930603,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.815292477607727,0.4235204756259918,0.4052259922027588,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6850069165229797,0.2478164434432983,1.1386662721633911,285.0170593261719,284.95001220703125,301.0780029296875,292.4503479003906,298.1105041503906,297.2423095703125,285.01593017578125,1.0,0.6976418495178223,0.313457041978836,0.313457041978836,1.0,1.0,-3.639436006546021,0.7971374988555908,2.8422985076904297,-0.0204277448356151,0.94060480594635,0.94060480594635,0.0,236.9725952148437,244.0,59340.265625,0.0,4224.63427734375,1.0,279.1405029296875,283.0658569335937,295.3970947265625,299.14801025390625,293.1499938964844,293.1499938964844,278.8500061035156,32565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439499974250792,1.0,0.0,0.0,3.614861249923706,3.614884376525879,8.719198945073003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4873046875,0.0,1468.97705078125,1895.4371337890625,0.0,3808.298828125,0.895017683506012,1.0,0.0,3.0,1.0,0.0
18109920,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8413655161857605,0.4689597487449646,0.4255525171756744,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9725775718688964,0.714657723903656,0.6778254508972168,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8828583359718323,0.545261800289154,0.3830074667930603,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.815292477607727,0.4235204756259918,0.4052259922027588,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6850069165229797,0.2478164434432983,1.1386662721633911,285.0170593261719,284.95001220703125,301.0780029296875,292.4503479003906,298.1105041503906,297.2423095703125,285.01593017578125,1.0,0.6976418495178223,0.313457041978836,0.313457041978836,1.0,1.0,-3.639436006546021,0.7971374988555908,2.8422985076904297,-0.0204277448356151,0.94060480594635,0.94060480594635,0.0,236.9725952148437,244.0,59340.265625,0.0,4224.63427734375,1.0,279.1405029296875,283.0658569335937,295.3970947265625,299.14801025390625,293.1499938964844,293.1499938964844,278.8500061035156,32565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439499974250792,1.0,0.0,0.0,3.614861249923706,3.614884376525879,8.719198945073003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4873046875,0.0,1468.97705078125,1895.4371337890625,0.0,3808.298828125,0.895017683506012,1.0,0.0,3.0,1.0,0.0
18109980,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8387999534606934,0.4684178531169891,0.425171285867691,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9700611233711244,0.7150782346725464,0.6783300042152405,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8824748992919922,0.5493417382240295,0.3858996629714966,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.813448429107666,0.424155443906784,0.4059270918369293,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6832534074783325,0.24811851978302,1.1404879093170166,285.070068359375,284.95001220703125,301.0762939453125,292.43707275390625,298.888427734375,297.2459716796875,285.0712585449219,1.0,0.6995193362236023,0.6269140839576721,0.6269140839576721,1.0,1.0,-3.646099090576172,1.5677391290664673,2.078360080718994,0.748003363609314,1.0,1.0,0.0,240.0864105224609,247.0,64934.5625,0.0,4255.47900390625,1.0,278.8580017089844,283.00164794921875,295.4987487792969,299.5930480957031,293.1499938964844,293.1499938964844,278.54998779296875,31720.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588605165481568,1.0,0.0,0.0,3.750220060348511,3.750244379043579,9.384406212120666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.630859375,0.0,1614.6536865234375,1895.4371337890625,0.0,3942.421875,0.9249233603477478,1.0,0.0,3.0,1.0,0.0
18110040,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8387999534606934,0.4684178531169891,0.425171285867691,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9700611233711244,0.7150782346725464,0.6783300042152405,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8824748992919922,0.5493417382240295,0.3858996629714966,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.813448429107666,0.424155443906784,0.4059270918369293,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6832534074783325,0.24811851978302,1.1404879093170166,285.070068359375,284.95001220703125,301.0762939453125,292.43707275390625,298.888427734375,297.2459716796875,285.0712585449219,1.0,0.6995193362236023,0.6269140839576721,0.6269140839576721,1.0,1.0,-3.646099090576172,1.5677391290664673,2.078360080718994,0.748003363609314,1.0,1.0,0.0,240.0864105224609,247.0,64934.5625,0.0,4255.47900390625,1.0,278.8580017089844,283.00164794921875,295.4987487792969,299.5930480957031,293.1499938964844,293.1499938964844,278.54998779296875,31720.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588605165481568,1.0,0.0,0.0,3.750220060348511,3.750244379043579,9.384406212120666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.630859375,0.0,1614.6536865234375,1895.4371337890625,0.0,3942.421875,0.9249233603477478,1.0,0.0,3.0,1.0,0.0
18110100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8377291560173035,0.4679125845432281,0.4249991774559021,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9690245985984802,0.7150400280952454,0.678593099117279,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8825150728225708,0.5511818528175354,0.3873676657676697,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8127217292785645,0.4243325889110565,0.4062897562980652,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6825708746910095,0.2481946945190429,1.141463279724121,284.95001220703125,284.95001220703125,301.07501220703125,292.43035888671875,298.9961853027344,297.2459411621094,284.9444885253906,1.0,0.7005473375320435,0.783642590045929,0.783642590045929,1.0,1.0,-3.6495888233184814,1.668360710144043,1.9812281131744385,0.8477472066879272,0.9591055512428284,0.9591055512428284,0.0,241.40597534179688,247.0,66954.140625,0.0,4272.32275390625,1.0,278.5974426269531,282.8305053710937,295.5401916503906,299.876953125,293.1499938964844,293.1499938964844,278.54998779296875,33504.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725781083106996,1.0,0.0,0.0,3.7946252822875977,3.794650077819824,9.60795659921132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.275390625,0.0,1680.694580078125,1895.4371337890625,0.0,4063.88134765625,0.9350977540016174,1.0,0.0,3.0,1.0,0.0
18110160,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8358802795410156,0.4669507443904876,0.4243533015251159,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9671284556388856,0.7144755125045776,0.6783218383789062,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.881736159324646,0.5526126027107239,0.3885098695755005,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8112888336181641,0.4241698384284973,0.40633025765419,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6812402606010437,0.2480400502681732,1.1415178775787354,284.902587890625,284.95001220703125,301.07342529296875,292.4236145019531,298.91717529296875,297.2416381835937,284.8998413085937,1.0,0.7014697790145874,0.6269140839576721,0.6269140839576721,1.0,1.0,-3.649977922439575,1.5904639959335327,2.059513807296753,0.7699230313301086,0.9187539219856262,0.9187539219856262,0.0,243.1249237060547,250.0,66694.578125,0.0,4284.6982421875,1.0,278.55694580078125,282.7847595214844,295.51220703125,299.8371276855469,293.1499938964844,293.1499938964844,278.25,36073.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980707585811615,1.0,0.0,0.0,3.773945808410645,3.773971080780029,9.503522164777678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.6015625,0.0,1676.054443359375,1895.4371337890625,0.0,4134.87109375,0.9324525594711304,1.0,0.0,3.0,1.0,0.0
18110220,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8313475847244263,0.4644700586795807,0.4223667085170746,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9622521996498108,0.7125555276870728,0.6768365502357483,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8792897462844849,0.5549401640892029,0.3902959823608398,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8075099587440491,0.4232859015464782,0.4057745933532715,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.67771977186203,0.247291088104248,1.1394131183624268,284.7782592773437,284.95001220703125,301.0694274902344,292.4100341796875,298.1571960449219,297.22857666015625,284.7759094238281,1.0,0.7030391693115234,0.313457041978836,0.313457041978836,1.0,1.0,-3.644744873046875,0.8644512295722961,2.7802934646606445,0.0456659272313118,0.7374044060707092,0.7374044060707092,0.0,246.7742614746093,253.0,61798.43359375,0.0,4299.3125,1.0,278.25848388671875,282.72509765625,295.4142761230469,299.5550842285156,293.1499938964844,293.1499938964844,278.54998779296875,48449.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985134780406952,1.0,0.0,0.0,3.301738739013672,3.3017618656158447,7.274090876308037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8701171875,0.0,1263.390625,1895.4371337890625,0.0,4173.19482421875,0.8377004265785217,1.0,0.0,3.0,1.0,0.0
18110280,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8313475847244263,0.4644700586795807,0.4223667085170746,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9622521996498108,0.7125555276870728,0.6768365502357483,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8792897462844849,0.5549401640892029,0.3902959823608398,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8075099587440491,0.4232859015464782,0.4057745933532715,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.67771977186203,0.247291088104248,1.1394131183624268,284.7782592773437,284.95001220703125,301.0694274902344,292.4100341796875,298.1571960449219,297.22857666015625,284.7759094238281,1.0,0.7030391693115234,0.313457041978836,0.313457041978836,1.0,1.0,-3.644744873046875,0.8644512295722961,2.7802934646606445,0.0456659272313118,0.7374044060707092,0.7374044060707092,0.0,246.7742614746093,253.0,61798.43359375,0.0,4299.3125,1.0,278.25848388671875,282.72509765625,295.4142761230469,299.5550842285156,293.1499938964844,293.1499938964844,278.54998779296875,48449.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985134780406952,1.0,0.0,0.0,3.301738739013672,3.3017618656158447,7.274090876308037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8701171875,0.0,1263.390625,1895.4371337890625,0.0,4173.19482421875,0.8377004265785217,1.0,0.0,3.0,1.0,0.0
18110340,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8289570808410645,0.4639351665973663,0.421524316072464,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9596370458602904,0.7125970125198364,0.6764487624168396,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8790820837020874,0.5590322613716125,0.3928704559803009,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8055610656738281,0.4236073493957519,0.4058291018009186,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6758183836936951,0.24726402759552,1.1386560201644895,284.9508972167969,284.95001220703125,301.0643005371094,292.3963623046875,298.093994140625,297.23248291015625,284.9530944824219,1.0,0.7049568891525269,0.0,0.0,1.0,1.0,-3.645501375198364,2.428882544336375e-05,3.645477056503296,-0.8185762763023376,0.8125494122505188,0.8125494122505188,0.0,248.9802398681641,256.0,59684.80859375,0.0,4324.2607421875,1.0,278.537841796875,282.96240234375,295.302978515625,299.10888671875,293.1499938964844,293.1499938964844,278.8500061035156,37736.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604995846748352,1.0,0.0,0.0,3.221451997756958,3.2214725017547607,6.924631179572316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.890625,0.0,1118.07421875,1895.4371337890625,0.0,3957.0380859375,0.813411295413971,1.0,0.0,3.0,1.0,0.0
18110400,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8289570808410645,0.4639351665973663,0.421524316072464,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9596370458602904,0.7125970125198364,0.6764487624168396,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8790820837020874,0.5590322613716125,0.3928704559803009,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8055610656738281,0.4236073493957519,0.4058291018009186,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6758183836936951,0.24726402759552,1.1386560201644895,284.9508972167969,284.95001220703125,301.0643005371094,292.3963623046875,298.093994140625,297.23248291015625,284.9530944824219,1.0,0.7049568891525269,0.0,0.0,1.0,1.0,-3.645501375198364,2.428882544336375e-05,3.645477056503296,-0.8185762763023376,0.8125494122505188,0.8125494122505188,0.0,248.9802398681641,256.0,59684.80859375,0.0,4324.2607421875,1.0,278.537841796875,282.96240234375,295.302978515625,299.10888671875,293.1499938964844,293.1499938964844,278.8500061035156,37736.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604995846748352,1.0,0.0,0.0,3.221451997756958,3.2214725017547607,6.924631179572316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.890625,0.0,1118.07421875,1895.4371337890625,0.0,3957.0380859375,0.813411295413971,1.0,0.0,3.0,1.0,0.0
18110460,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8270235657691956,0.4639051258563995,0.4216072261333465,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9574262499809264,0.7133628129959106,0.6772394776344299,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8792504072189331,0.5636509656906128,0.3961364924907684,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.804047703742981,0.424505740404129,0.4067295789718628,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6744537949562073,0.2477263510227203,1.1409319639205933,285.00244140625,284.95001220703125,301.0580139160156,292.382568359375,298.1045837402344,297.2416076660156,285.00146484375,1.0,0.7068955898284912,0.3110964894294739,0.3110964894294739,1.0,1.0,-3.654313564300537,0.7937796115875244,2.8605339527130127,-0.0276624262332916,0.8817417025566101,0.8817417025566101,0.0,252.0546417236328,259.0,59468.83984375,0.0,4358.89892578125,1.0,278.83807373046875,283.0315246582031,295.32867431640625,299.0857849121094,293.1499938964844,293.1499938964844,279.1499938964844,32695.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470227360725404,1.0,0.0,0.0,3.3908019065856934,3.3908228874206543,7.671815751564282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.732421875,0.0,1240.4954833984375,1895.4371337890625,0.0,3836.101318359375,0.8448625206947327,1.0,0.0,3.0,1.0,0.0
18110520,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8270235657691956,0.4639051258563995,0.4216072261333465,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9574262499809264,0.7133628129959106,0.6772394776344299,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8792504072189331,0.5636509656906128,0.3961364924907684,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.804047703742981,0.424505740404129,0.4067295789718628,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6744537949562073,0.2477263510227203,1.1409319639205933,285.00244140625,284.95001220703125,301.0580139160156,292.382568359375,298.1045837402344,297.2416076660156,285.00146484375,1.0,0.7068955898284912,0.3110964894294739,0.3110964894294739,1.0,1.0,-3.654313564300537,0.7937796115875244,2.8605339527130127,-0.0276624262332916,0.8817417025566101,0.8817417025566101,0.0,252.0546417236328,259.0,59468.83984375,0.0,4358.89892578125,1.0,278.83807373046875,283.0315246582031,295.32867431640625,299.0857849121094,293.1499938964844,293.1499938964844,279.1499938964844,32695.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470227360725404,1.0,0.0,0.0,3.3908019065856934,3.3908228874206543,7.671815751564282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.732421875,0.0,1240.4954833984375,1895.4371337890625,0.0,3836.101318359375,0.8448625206947327,1.0,0.0,3.0,1.0,0.0
18110580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8261644840240479,0.464877039194107,0.4220948815345764,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9565545916557312,0.715241014957428,0.6785542368888855,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.8806134462356567,0.5692689418792725,0.3997396230697632,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.8036779165267944,0.4261636734008789,0.4080158770084381,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.6741555333137512,0.2487345784902572,1.144644856452942,285.30108642578125,284.95001220703125,301.0505676269531,292.36871337890625,298.8797607421875,297.2590026855469,285.3056335449219,1.0,0.7090955376625061,0.6221929788589478,0.6221929788589478,1.0,1.0,-3.66681694984436,1.5717639923095703,2.09505295753479,0.7466757893562317,1.0,1.0,0.0,254.2617950439453,262.0,62873.10546875,0.0,4400.36328125,1.0,279.1405029296875,283.2572326660156,295.3846740722656,299.28271484375,293.1499938964844,293.1499938964844,278.8500061035156,30006.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471954107284546,1.0,0.0,0.0,3.646597146987915,3.646620035171509,8.872966645867564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2724609375,0.0,1484.583984375,1895.4371337890625,0.0,3837.661376953125,0.9000653624534607,1.0,0.0,3.0,1.0,0.0
18110640,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8261644840240479,0.464877039194107,0.4220948815345764,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9565545916557312,0.715241014957428,0.6785542368888855,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.8806134462356567,0.5692689418792725,0.3997396230697632,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.8036779165267944,0.4261636734008789,0.4080158770084381,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.6741555333137512,0.2487345784902572,1.144644856452942,285.30108642578125,284.95001220703125,301.0505676269531,292.36871337890625,298.8797607421875,297.2590026855469,285.3056335449219,1.0,0.7090955376625061,0.6221929788589478,0.6221929788589478,1.0,1.0,-3.66681694984436,1.5717639923095703,2.09505295753479,0.7466757893562317,1.0,1.0,0.0,254.2617950439453,262.0,62873.10546875,0.0,4400.36328125,1.0,279.1405029296875,283.2572326660156,295.3846740722656,299.28271484375,293.1499938964844,293.1499938964844,278.8500061035156,30006.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471954107284546,1.0,0.0,0.0,3.646597146987915,3.646620035171509,8.872966645867564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2724609375,0.0,1484.583984375,1895.4371337890625,0.0,3837.661376953125,0.9000653624534607,1.0,0.0,3.0,1.0,0.0
18110700,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8262824416160583,0.4651290476322174,0.4226479232311249,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.956795871257782,0.7160177826881409,0.6796122789382935,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8818868398666382,0.571884274482727,0.4017798602581024,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.804070234298706,0.4269464313983917,0.4089455902576446,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6745545864105225,0.2492676824331283,1.147539496421814,285.1966247558594,284.95001220703125,301.0464172363281,292.3617858886719,298.9926452636719,297.26580810546875,285.1899108886719,1.0,0.7105394601821899,0.7777412533760071,0.7777412533760071,1.0,1.0,-3.675816535949707,1.6790896654129028,1.9967267513275144,0.8519015312194824,1.0,1.0,0.0,255.0074615478516,262.0,65095.34375,0.0,4428.9462890625,1.0,278.8959655761719,283.0917053222656,295.4605407714844,299.64166259765625,293.1499938964844,293.1499938964844,278.8500061035156,31286.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96158629655838,1.0,0.0,0.0,3.7256484031677246,3.7256722450256334,9.261834179596916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8759765625,0.0,1582.970458984375,1895.4371337890625,0.0,3966.7138671875,0.9187423586845398,1.0,0.0,3.0,1.0,0.0
18110760,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8251567482948303,0.4644994437694549,0.4224705398082733,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9555750489234924,0.7158269882202148,0.6798787713050842,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8818331956863403,0.57369065284729,0.4033050537109375,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8032929301261902,0.4271195828914642,0.4094124734401703,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6739564538002014,0.2494096159934997,1.1492093801498413,285.1046447753906,284.95001220703125,301.0419921875,292.3548278808594,298.9111328125,297.2640380859375,285.0981750488281,1.0,0.711879312992096,0.6221929788589478,0.6221929788589478,1.0,1.0,-3.680342197418213,1.5996031761169434,2.080739021301269,0.7716307044029236,1.0,1.0,0.0,256.5405578613281,265.0,65382.046875,0.0,4451.69921875,1.0,278.8580627441406,282.997802734375,295.4521179199219,299.6667175292969,293.1499938964844,293.1499938964844,278.54998779296875,32308.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716634154319764,1.0,0.0,0.0,3.7860324382781982,3.786057233810425,9.56449298428197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.693359375,0.0,1661.1956787109375,1895.4371337890625,0.0,4055.845947265625,0.933124840259552,1.0,0.0,3.0,1.0,0.0
18110820,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.820000946521759,0.4610762000083923,0.4201999604701996,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.9495466351509094,0.71283358335495,0.6780563592910767,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8786593079566956,0.575245201587677,0.4049657583236694,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7988619208335876,0.4257153272628784,0.4088242948055267,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.6701711416244507,0.2484481483697891,1.1477108001708984,284.7587585449219,284.95001220703125,301.03228759765625,292.3409118652344,298.1510314941406,297.2413330078125,284.75750732421875,1.0,0.7138251066207886,0.3110964894294739,0.3110964894294739,1.0,1.0,-3.674916505813599,0.8651948571205139,2.809721708297729,0.039277259260416,0.7856206297874451,0.7856206297874451,0.0,261.1781005859375,268.0,62206.89453125,0.0,4472.0087890625,1.0,278.5567626953125,282.7182922363281,295.3812255859375,299.5376281738281,293.1499938964844,293.1499938964844,278.8500061035156,45266.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836905598640442,1.0,0.0,0.0,3.564000368118286,3.564025402069092,8.475567483401392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6826171875,0.0,1507.280517578125,1895.4371337890625,0.0,4160.7197265625,0.8903586268424988,1.0,0.0,3.0,1.0,0.0
