time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.820000946521759,0.4610762000083923,0.4201999604701996,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.9495466351509094,0.71283358335495,0.6780563592910767,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8786593079566956,0.575245201587677,0.4049657583236694,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7988619208335876,0.4257153272628784,0.4088242948055267,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.6701711416244507,0.2484481483697891,1.1477108001708984,284.7587585449219,284.95001220703125,301.03228759765625,292.3409118652344,298.1510314941406,297.2413330078125,284.75750732421875,1.0,0.7138251066207886,0.3110964894294739,0.3110964894294739,1.0,1.0,-3.674916505813599,0.8651948571205139,2.809721708297729,0.039277259260416,0.7856206297874451,0.7856206297874451,0.0,261.1781005859375,268.0,62206.89453125,0.0,4472.0087890625,1.0,278.5567626953125,282.7182922363281,295.3812255859375,299.5376281738281,293.1499938964844,293.1499938964844,278.8500061035156,45266.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836905598640442,1.0,0.0,0.0,3.564000368118286,3.564025402069092,8.475567483401392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6826171875,0.0,1507.280517578125,1895.4371337890625,0.0,4160.7197265625,0.8903586268424988,1.0,0.0,3.0,1.0,0.0
18110940,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8160487413406372,0.4597078859806061,0.41841721534729,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.944749355316162,0.7116581797599792,0.6763548851013184,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8768178224563599,0.5786867737770081,0.4069470465183258,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7953613996505737,0.4252929389476776,0.4081155359745025,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6669716835021973,0.2479037940502166,1.1447035074234009,284.9338684082031,284.95001220703125,301.0214233398437,292.3269958496094,298.0879821777344,297.23681640625,284.9361877441406,1.0,0.7153882384300232,0.0,0.0,1.0,1.0,-3.668615341186523,2.437387411191594e-05,3.668591022491455,-0.8241602778434753,0.8532667756080627,0.8532667756080627,0.0,264.5677795410156,271.0,59958.2734375,0.0,4485.1142578125,1.0,278.8405456542969,282.9587097167969,295.2532043457031,299.0824584960937,293.1499938964844,293.1499938964844,279.1499938964844,37628.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629982709884644,1.0,0.0,0.0,3.4754796028137207,3.475502252578736,8.059772085289296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2861328125,0.0,1359.136474609375,1895.4371337890625,0.0,3979.26708984375,0.8683731555938721,1.0,0.0,3.0,1.0,0.0
18111000,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8160487413406372,0.4597078859806061,0.41841721534729,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.944749355316162,0.7116581797599792,0.6763548851013184,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8768178224563599,0.5786867737770081,0.4069470465183258,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7953613996505737,0.4252929389476776,0.4081155359745025,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6669716835021973,0.2479037940502166,1.1447035074234009,284.9338684082031,284.95001220703125,301.0214233398437,292.3269958496094,298.0879821777344,297.23681640625,284.9361877441406,1.0,0.7153882384300232,0.0,0.0,1.0,1.0,-3.668615341186523,2.437387411191594e-05,3.668591022491455,-0.8241602778434753,0.8532667756080627,0.8532667756080627,0.0,264.5677795410156,271.0,59958.2734375,0.0,4485.1142578125,1.0,278.8405456542969,282.9587097167969,295.2532043457031,299.0824584960937,293.1499938964844,293.1499938964844,279.1499938964844,37628.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629982709884644,1.0,0.0,0.0,3.4754796028137207,3.475502252578736,8.059772085289296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2861328125,0.0,1359.136474609375,1895.4371337890625,0.0,3979.26708984375,0.8683731555938721,1.0,0.0,3.0,1.0,0.0
18111060,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8139875531196594,0.4595799446105957,0.4182956218719482,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.942165732383728,0.7120205163955688,0.676619827747345,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8768779039382935,0.5833286046981812,0.4101460874080658,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7936692237854004,0.42595374584198,0.4086970686912536,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6654127240180969,0.2481538653373718,1.1457377672195437,285.01446533203125,284.95001220703125,301.0094299316406,292.3130798339844,298.0962829589844,297.24444580078125,285.0133056640625,1.0,0.7169806361198425,0.3103221356868744,0.3103221356868744,1.0,1.0,-3.674588680267334,0.7968869805335999,2.877701759338379,-0.0295315962284803,0.944038450717926,0.944038450717926,0.0,267.7017517089844,274.0,59497.41796875,0.0,4512.69921875,1.0,279.1406555175781,283.05963134765625,295.2627258300781,299.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,32615.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499460458755492,1.0,0.0,0.0,3.6303904056549072,3.63041353225708,8.794272616796661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0712890625,0.0,1486.2701416015625,1895.4371337890625,0.0,3862.476318359375,0.8985281586647034,1.0,0.0,3.0,1.0,0.0
18111120,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8139875531196594,0.4595799446105957,0.4182956218719482,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.942165732383728,0.7120205163955688,0.676619827747345,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8768779039382935,0.5833286046981812,0.4101460874080658,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7936692237854004,0.42595374584198,0.4086970686912536,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6654127240180969,0.2481538653373718,1.1457377672195437,285.01446533203125,284.95001220703125,301.0094299316406,292.3130798339844,298.0962829589844,297.24444580078125,285.0133056640625,1.0,0.7169806361198425,0.3103221356868744,0.3103221356868744,1.0,1.0,-3.674588680267334,0.7968869805335999,2.877701759338379,-0.0295315962284803,0.944038450717926,0.944038450717926,0.0,267.7017517089844,274.0,59497.41796875,0.0,4512.69921875,1.0,279.1406555175781,283.05963134765625,295.2627258300781,299.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,32615.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499460458755492,1.0,0.0,0.0,3.6303904056549072,3.63041353225708,8.794272616796661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0712890625,0.0,1486.2701416015625,1895.4371337890625,0.0,3862.476318359375,0.8985281586647034,1.0,0.0,3.0,1.0,0.0
18111180,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8118029236793518,0.4589439034461975,0.4178332388401031,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.939585506916046,0.7119153738021851,0.6766381859779358,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8768849968910217,0.5875357985496521,0.4131256341934204,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7920496463775635,0.4263929426670074,0.4092137813568115,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.664005696773529,0.2483352720737457,1.1470109224319458,285.0611877441406,284.95001220703125,300.99627685546875,292.2991943359375,298.84844970703125,297.24774169921875,285.06280517578125,1.0,0.7185680270195007,0.6206442713737488,0.6206442713737488,1.0,1.0,-3.679793357849121,1.5757853984832764,2.1040079593658447,0.7475666403770447,1.0,1.0,0.0,270.69158935546875,277.0,64680.78125,0.0,4539.32958984375,1.0,278.85791015625,282.976806640625,295.3583374023437,299.4454040527344,293.1499938964844,293.1499938964844,278.54998779296875,31889.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964396595954895,1.0,0.0,0.0,3.755428075790405,3.7554523944854736,9.41048824643076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1494140625,0.0,1622.0146484375,1895.4371337890625,0.0,3991.678955078125,0.9263077974319458,1.0,0.0,3.0,1.0,0.0
18111240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8118029236793518,0.4589439034461975,0.4178332388401031,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.939585506916046,0.7119153738021851,0.6766381859779358,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8768849968910217,0.5875357985496521,0.4131256341934204,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7920496463775635,0.4263929426670074,0.4092137813568115,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.664005696773529,0.2483352720737457,1.1470109224319458,285.0611877441406,284.95001220703125,300.99627685546875,292.2991943359375,298.84844970703125,297.24774169921875,285.06280517578125,1.0,0.7185680270195007,0.6206442713737488,0.6206442713737488,1.0,1.0,-3.679793357849121,1.5757853984832764,2.1040079593658447,0.7475666403770447,1.0,1.0,0.0,270.69158935546875,277.0,64680.78125,0.0,4539.32958984375,1.0,278.85791015625,282.976806640625,295.3583374023437,299.4454040527344,293.1499938964844,293.1499938964844,278.54998779296875,31889.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964396595954895,1.0,0.0,0.0,3.755428075790405,3.7554523944854736,9.41048824643076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1494140625,0.0,1622.0146484375,1895.4371337890625,0.0,3991.678955078125,0.9263077974319458,1.0,0.0,3.0,1.0,0.0
18111300,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8108791708946228,0.4584242701530456,0.417631983757019,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.938518226146698,0.7116442918777466,0.6766694188117981,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8770832419395447,0.5894519686698914,0.4146471917629242,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7914178371429443,0.426491230726242,0.4094939231872558,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6634616255760193,0.2483644634485244,1.1477454900741575,284.94342041015625,284.95001220703125,300.9892883300781,292.29229736328125,298.9562072753906,297.2478332519531,284.9383239746094,1.0,0.7194674015045166,0.7758053541183472,0.7758053541183472,1.0,1.0,-3.68264412879944,1.6817399263381958,2.000904321670532,0.8528034687042236,0.9541414380073548,0.9541414380073548,0.0,271.9585876464844,277.0,66788.5703125,0.0,4554.4091796875,1.0,278.5971374511719,282.81689453125,295.39849853515625,299.7245483398437,293.1499938964844,293.1499938964844,278.54998779296875,33753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776567816734314,1.0,0.0,0.0,3.79646635055542,3.7964913845062256,9.617283467378002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2734375,0.0,1684.8248291015625,1895.4371337890625,0.0,4108.32177734375,0.9356073141098022,1.0,0.0,3.0,1.0,0.0
18111360,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8092501759529114,0.4574722945690155,0.416982889175415,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9366180300712584,0.7108710408210754,0.6761898994445801,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8765796422958374,0.5909556746482849,0.4158355891704559,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7901614308357239,0.4262614250183105,0.4094637036323547,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6623894572257996,0.2481705397367477,1.1475982666015625,284.89959716796875,284.95001220703125,300.98199462890625,292.285400390625,298.87286376953125,297.2438049316406,284.89697265625,1.0,0.7202783226966858,0.6206442713737488,0.6206442713737488,1.0,1.0,-3.682506561279297,1.5990225076675415,2.083483934402466,0.7703100442886353,0.9147090911865234,0.9147090911865234,0.0,273.6138610839844,280.0,66488.6171875,0.0,4565.09326171875,1.0,278.556884765625,282.7750244140625,295.37078857421875,299.6813659667969,293.1499938964844,293.1499938964844,278.25,36316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985482096672058,1.0,0.0,0.0,3.77067756652832,3.770702838897705,9.487068837188416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5009765625,0.0,1674.06787109375,1895.4371337890625,0.0,4176.19091796875,0.9318904280662536,1.0,0.0,3.0,1.0,0.0
18111420,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8051076531410217,0.4550451338291168,0.4150328040122986,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.9318076968193054,0.7085803151130676,0.6743416786193848,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.8747928142547607,0.5934427380561829,0.4177215695381164,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.786865770816803,0.4252679049968719,0.408794105052948,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6595140099525452,0.2473597526550293,1.1451754570007324,284.7766418457031,284.95001220703125,300.9665832519531,292.27166748046875,298.12518310546875,297.2316589355469,284.775146484375,1.0,0.7216684818267822,0.3103221356868744,0.3103221356868744,1.0,1.0,-3.676480293273926,0.8630309700965881,2.8134493827819824,0.0363123379647731,0.7342678308486938,0.7342678308486938,0.0,277.1424560546875,283.0,61689.375,0.0,4576.640625,1.0,278.25897216796875,282.7172241210937,295.2748718261719,299.4059753417969,293.1499938964844,293.1499938964844,278.54998779296875,48474.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896562099456788,1.0,0.0,0.0,3.2966396808624268,3.2966625690460205,7.251640568028961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.525390625,0.0,1258.72607421875,1895.4371337890625,0.0,4212.07763671875,0.8364139199256897,1.0,0.0,3.0,1.0,0.0
18111480,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8051076531410217,0.4550451338291168,0.4150328040122986,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.9318076968193054,0.7085803151130676,0.6743416786193848,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.8747928142547607,0.5934427380561829,0.4177215695381164,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.786865770816803,0.4252679049968719,0.408794105052948,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6595140099525452,0.2473597526550293,1.1451754570007324,284.7766418457031,284.95001220703125,300.9665832519531,292.27166748046875,298.12518310546875,297.2316589355469,284.775146484375,1.0,0.7216684818267822,0.3103221356868744,0.3103221356868744,1.0,1.0,-3.676480293273926,0.8630309700965881,2.8134493827819824,0.0363123379647731,0.7342678308486938,0.7342678308486938,0.0,277.1424560546875,283.0,61689.375,0.0,4576.640625,1.0,278.25897216796875,282.7172241210937,295.2748718261719,299.4059753417969,293.1499938964844,293.1499938964844,278.54998779296875,48474.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896562099456788,1.0,0.0,0.0,3.2966396808624268,3.2966625690460205,7.251640568028961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.525390625,0.0,1258.72607421875,1895.4371337890625,0.0,4212.07763671875,0.8364139199256897,1.0,0.0,3.0,1.0,0.0
18111540,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8029001355171204,0.4545159935951233,0.4142104387283325,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9292238354682922,0.7082377076148987,0.6736059188842773,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8749377131462097,0.5977875590324402,0.420458972454071,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7852141857147217,0.4254895746707916,0.4087561070919037,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6579630374908447,0.2472859919071197,1.1441961526870728,284.9525451660156,284.95001220703125,300.95001220703125,292.2580261230469,298.0718994140625,297.2362976074219,284.95428466796875,1.0,0.7234458327293396,0.0,0.0,1.0,1.0,-3.676659107208252,2.440795287839137e-05,3.676634788513184,-0.8262982368469238,0.8137519359588623,0.8137519359588623,0.0,279.27850341796875,286.0,59735.66015625,0.0,4599.87548828125,1.0,278.537841796875,282.9624938964844,295.1664733886719,298.9729309082031,293.1499938964844,293.1499938964844,278.8500061035156,37563.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654761552810668,1.0,0.0,0.0,3.224716663360596,3.22473692893982,6.938673209333501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.06787109375,0.0,1119.827880859375,1895.4371337890625,0.0,4001.24755859375,0.8139970898628235,1.0,0.0,3.0,1.0,0.0
18111600,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8029001355171204,0.4545159935951233,0.4142104387283325,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9292238354682922,0.7082377076148987,0.6736059188842773,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8749377131462097,0.5977875590324402,0.420458972454071,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7852141857147217,0.4254895746707916,0.4087561070919037,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6579630374908447,0.2472859919071197,1.1441961526870728,284.9525451660156,284.95001220703125,300.95001220703125,292.2580261230469,298.0718994140625,297.2362976074219,284.95428466796875,1.0,0.7234458327293396,0.0,0.0,1.0,1.0,-3.676659107208252,2.440795287839137e-05,3.676634788513184,-0.8262982368469238,0.8137519359588623,0.8137519359588623,0.0,279.27850341796875,286.0,59735.66015625,0.0,4599.87548828125,1.0,278.537841796875,282.9624938964844,295.1664733886719,298.9729309082031,293.1499938964844,293.1499938964844,278.8500061035156,37563.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654761552810668,1.0,0.0,0.0,3.224716663360596,3.22473692893982,6.938673209333501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.06787109375,0.0,1119.827880859375,1895.4371337890625,0.0,4001.24755859375,0.8139970898628235,1.0,0.0,3.0,1.0,0.0
18111660,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8011161684989929,0.4544452130794525,0.414262056350708,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9270390868186952,0.7085644006729126,0.673995316028595,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8753755688667297,0.6026170253753662,0.4238773584365845,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7839527726173401,0.42625892162323,0.4095415472984314,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6568819284439087,0.2476929426193237,1.1462361812591553,285.0026550292969,284.95001220703125,300.9326171875,292.2442321777344,298.0796813964844,297.2455749511719,285.0016174316406,1.0,0.7252414226531982,0.3090958893299103,0.3090958893299103,1.0,1.0,-3.684713363647461,0.7957525849342346,2.888960838317871,-0.0331524573266506,0.8823774456977844,0.8823774456977844,0.0,282.34991455078125,289.0,59500.171875,0.0,4633.15576171875,1.0,278.8381042480469,283.03094482421875,295.1912841796875,298.9490966796875,293.1499938964844,293.1499938964844,279.1499938964844,32680.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522096514701844,1.0,0.0,0.0,3.3931572437286377,3.393178224563598,7.682476734771626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.39892578125,0.0,1242.6640625,1895.4371337890625,0.0,3882.84619140625,0.8453711867332458,1.0,0.0,3.0,1.0,0.0
18111720,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8011161684989929,0.4544452130794525,0.414262056350708,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9270390868186952,0.7085644006729126,0.673995316028595,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8753755688667297,0.6026170253753662,0.4238773584365845,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7839527726173401,0.42625892162323,0.4095415472984314,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6568819284439087,0.2476929426193237,1.1462361812591553,285.0026550292969,284.95001220703125,300.9326171875,292.2442321777344,298.0796813964844,297.2455749511719,285.0016174316406,1.0,0.7252414226531982,0.3090958893299103,0.3090958893299103,1.0,1.0,-3.684713363647461,0.7957525849342346,2.888960838317871,-0.0331524573266506,0.8823774456977844,0.8823774456977844,0.0,282.34991455078125,289.0,59500.171875,0.0,4633.15576171875,1.0,278.8381042480469,283.03094482421875,295.1912841796875,298.9490966796875,293.1499938964844,293.1499938964844,279.1499938964844,32680.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522096514701844,1.0,0.0,0.0,3.3931572437286377,3.393178224563598,7.682476734771626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.39892578125,0.0,1242.6640625,1895.4371337890625,0.0,3882.84619140625,0.8453711867332458,1.0,0.0,3.0,1.0,0.0
18111780,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8002801537513733,0.4552934467792511,0.4146727919578552,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.9260420799255372,0.7099197506904602,0.6748559474945068,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.8767814636230469,0.6084263324737549,0.4276132881641388,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7836155891418457,0.4277396202087402,0.4106812477111816,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.6566439270973206,0.2486193925142288,1.1496444940567017,285.2880554199219,284.95001220703125,300.9147644042969,292.2301025390625,298.81951904296875,297.2624816894531,285.2920837402344,1.0,0.7272812128067017,0.6181917786598206,0.6181917786598206,1.0,1.0,-3.6961963176727295,1.5802340507507324,2.115962266921997,0.7480034232139587,1.0,1.0,0.0,284.59912109375,292.0,62742.00390625,0.0,4673.07568359375,1.0,279.1404113769531,283.2474670410156,295.2446594238281,299.135498046875,293.1499938964844,293.1499938964844,278.8500061035156,30003.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521456360816956,1.0,0.0,0.0,3.6482980251312256,3.6483209133148193,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.2978515625,0.0,1486.427978515625,1895.4371337890625,0.0,3882.27099609375,0.9003761410713196,1.0,0.0,3.0,1.0,0.0
18111840,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8002801537513733,0.4552934467792511,0.4146727919578552,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.9260420799255372,0.7099197506904602,0.6748559474945068,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.8767814636230469,0.6084263324737549,0.4276132881641388,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7836155891418457,0.4277396202087402,0.4106812477111816,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.6566439270973206,0.2486193925142288,1.1496444940567017,285.2880554199219,284.95001220703125,300.9147644042969,292.2301025390625,298.81951904296875,297.2624816894531,285.2920837402344,1.0,0.7272812128067017,0.6181917786598206,0.6181917786598206,1.0,1.0,-3.6961963176727295,1.5802340507507324,2.115962266921997,0.7480034232139587,1.0,1.0,0.0,284.59912109375,292.0,62742.00390625,0.0,4673.07568359375,1.0,279.1404113769531,283.2474670410156,295.2446594238281,299.135498046875,293.1499938964844,293.1499938964844,278.8500061035156,30003.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521456360816956,1.0,0.0,0.0,3.6482980251312256,3.6483209133148193,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.2978515625,0.0,1486.427978515625,1895.4371337890625,0.0,3882.27099609375,0.9003761410713196,1.0,0.0,3.0,1.0,0.0
18111900,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8003548383712769,0.4554761350154876,0.4151581525802612,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9261437058448792,0.7104162573814392,0.6756522059440613,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8779686093330383,0.6110978722572327,0.4297077357769012,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7839200496673584,0.4284180104732513,0.4115172922611236,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.6569647192955017,0.2491027861833572,1.1523340940475464,285.1816711425781,284.95001220703125,300.9056701660156,292.222900390625,298.92889404296875,297.2688293457031,285.17498779296875,1.0,0.7286273241043091,0.7727397084236145,0.7727397084236145,1.0,1.0,-3.704505681991577,1.6911253929138184,2.013380289077759,0.8569881916046143,1.0,1.0,0.0,285.3866271972656,292.0,64929.29296875,0.0,4700.76123046875,1.0,278.8959045410156,283.080322265625,295.3199157714844,299.4906311035156,293.1499938964844,293.1499938964844,278.8500061035156,31301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663360118865968,1.0,0.0,0.0,3.726539850234986,3.726563692092896,9.266266829399684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.302734375,0.0,1584.1092529296875,1895.4371337890625,0.0,4008.8603515625,0.9189553260803224,1.0,0.0,3.0,1.0,0.0
18111960,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7992493510246277,0.4548133313655853,0.4149384498596191,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9248923659324646,0.7099739909172058,0.6756731271743774,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8780003786087036,0.612936794757843,0.4312610626220703,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7832255363464355,0.4284946918487549,0.4118916690349579,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6564673185348511,0.2491979002952575,1.153797268867493,285.090576171875,284.95001220703125,300.896484375,292.2156066894531,298.8457946777344,297.2668151855469,285.0842590332031,1.0,0.7298672795295715,0.6181917786598206,0.6181917786598206,1.0,1.0,-3.7083590030670166,1.6081527471542358,2.100206136703491,0.7734251618385315,1.0,1.0,0.0,286.9380798339844,295.0,65172.2421875,0.0,4722.22705078125,1.0,278.8580322265625,282.9836120605469,295.3112487792969,299.51202392578125,293.1499938964844,293.1499938964844,278.54998779296875,32320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762539267539978,1.0,0.0,0.0,3.786736726760864,3.786761283874512,9.568051382302656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.57421875,0.0,1662.1226806640625,1895.4371337890625,0.0,4096.07666015625,0.9332925081253052,1.0,0.0,3.0,1.0,0.0
18112020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7943117618560791,0.4514486193656921,0.412674993276596,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9192107915878296,0.7066076397895813,0.6734516620635986,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8754251599311829,0.6145583987236023,0.4329560101032257,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7793894410133362,0.4269540011882782,0.4111510217189789,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6533318758010864,0.2481706291437149,1.1519441604614258,284.7606811523437,284.95001220703125,300.8778076171875,292.2008056640625,298.1128234863281,297.24462890625,284.7601928710937,1.0,0.7316332459449768,0.3090958893299103,0.3090958893299103,1.0,1.0,-3.701892375946045,0.8661385774612427,2.8357536792755127,0.03376055508852,0.7842583656311035,0.7842583656311035,0.0,291.5367126464844,298.0,62049.5234375,0.0,4739.2236328125,1.0,278.5570068359375,282.723388671875,295.2404479980469,299.3830871582031,293.1499938964844,293.1499938964844,278.8500061035156,45477.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881338477134703,1.0,0.0,0.0,3.5506181716918945,3.550642967224121,8.412038141614175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2783203125,0.0,1494.3663330078125,1895.4371337890625,0.0,4199.015625,0.8878428936004639,1.0,0.0,3.0,1.0,0.0
18112080,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7943117618560791,0.4514486193656921,0.412674993276596,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9192107915878296,0.7066076397895813,0.6734516620635986,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8754251599311829,0.6145583987236023,0.4329560101032257,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7793894410133362,0.4269540011882782,0.4111510217189789,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6533318758010864,0.2481706291437149,1.1519441604614258,284.7606811523437,284.95001220703125,300.8778076171875,292.2008056640625,298.1128234863281,297.24462890625,284.7601928710937,1.0,0.7316332459449768,0.3090958893299103,0.3090958893299103,1.0,1.0,-3.701892375946045,0.8661385774612427,2.8357536792755127,0.03376055508852,0.7842583656311035,0.7842583656311035,0.0,291.5367126464844,298.0,62049.5234375,0.0,4739.2236328125,1.0,278.5570068359375,282.723388671875,295.2404479980469,299.3830871582031,293.1499938964844,293.1499938964844,278.8500061035156,45477.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881338477134703,1.0,0.0,0.0,3.5506181716918945,3.550642967224121,8.412038141614175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2783203125,0.0,1494.3663330078125,1895.4371337890625,0.0,4199.015625,0.8878428936004639,1.0,0.0,3.0,1.0,0.0
18112140,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7906668186187744,0.4501390159130096,0.4109688401222229,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.914922058582306,0.7051202654838562,0.6714717149734497,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8741409778594971,0.6182515621185303,0.4350893497467041,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7764365673065186,0.4264541268348694,0.4103679955005646,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6507213115692139,0.247602567076683,1.1488044261932373,284.9346008300781,284.95001220703125,300.8587646484375,292.1856994628906,298.0550842285156,297.24127197265625,284.9369506835937,1.0,0.7330804467201233,0.0,0.0,1.0,1.0,-3.695280075073242,2.4537132048862983e-05,3.6952555179595934,-0.8304907083511353,0.85259610414505,0.85259610414505,0.0,294.81787109375,301.0,59903.45703125,0.0,4750.52294921875,1.0,278.8405456542969,282.96063232421875,295.11328125,298.9373779296875,293.1499938964844,293.1499938964844,279.1499938964844,37584.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677783846855164,1.0,0.0,0.0,3.4704837799072266,3.470506191253662,8.036618055484723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.61962890625,0.0,1353.7379150390625,1895.4371337890625,0.0,4021.61181640625,0.8672345876693726,1.0,0.0,3.0,1.0,0.0
18112200,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7906668186187744,0.4501390159130096,0.4109688401222229,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.914922058582306,0.7051202654838562,0.6714717149734497,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8741409778594971,0.6182515621185303,0.4350893497467041,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7764365673065186,0.4264541268348694,0.4103679955005646,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6507213115692139,0.247602567076683,1.1488044261932373,284.9346008300781,284.95001220703125,300.8587646484375,292.1856994628906,298.0550842285156,297.24127197265625,284.9369506835937,1.0,0.7330804467201233,0.0,0.0,1.0,1.0,-3.695280075073242,2.4537132048862983e-05,3.6952555179595934,-0.8304907083511353,0.85259610414505,0.85259610414505,0.0,294.81787109375,301.0,59903.45703125,0.0,4750.52294921875,1.0,278.8405456542969,282.96063232421875,295.11328125,298.9373779296875,293.1499938964844,293.1499938964844,279.1499938964844,37584.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677783846855164,1.0,0.0,0.0,3.4704837799072266,3.470506191253662,8.036618055484723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.61962890625,0.0,1353.7379150390625,1895.4371337890625,0.0,4021.61181640625,0.8672345876693726,1.0,0.0,3.0,1.0,0.0
18112260,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7887921929359436,0.4499820172786712,0.4108316004276275,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9125986099243164,0.7050842046737671,0.671377956867218,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8744620084762573,0.6231039762496948,0.4384404122829437,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7750109434127808,0.4269977807998657,0.4108467996120453,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6494660973548889,0.2478152215480804,1.1496845483779907,285.0140686035156,284.95001220703125,300.8393859863281,292.1703186035156,298.06072998046875,297.249267578125,285.0128479003906,1.0,0.73455810546875,0.3091441988945007,0.3091441988945007,1.0,1.0,-3.700679302215576,0.8002585172653198,2.900420904159546,-0.0323045440018177,0.9427294731140136,0.9427294731140136,0.0,297.9414978027344,304.0,59436.671875,0.0,4776.8857421875,1.0,279.1405944824219,283.0606384277344,295.1207580566406,298.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,32607.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954890787601471,1.0,0.0,0.0,3.625810623168945,3.625833749771118,8.772099135967437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.57421875,0.0,1481.2091064453125,1895.4371337890625,0.0,3906.91357421875,0.8974950909614563,1.0,0.0,3.0,1.0,0.0
18112320,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7887921929359436,0.4499820172786712,0.4108316004276275,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9125986099243164,0.7050842046737671,0.671377956867218,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8744620084762573,0.6231039762496948,0.4384404122829437,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7750109434127808,0.4269977807998657,0.4108467996120453,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6494660973548889,0.2478152215480804,1.1496845483779907,285.0140686035156,284.95001220703125,300.8393859863281,292.1703186035156,298.06072998046875,297.249267578125,285.0128479003906,1.0,0.73455810546875,0.3091441988945007,0.3091441988945007,1.0,1.0,-3.700679302215576,0.8002585172653198,2.900420904159546,-0.0323045440018177,0.9427294731140136,0.9427294731140136,0.0,297.9414978027344,304.0,59436.671875,0.0,4776.8857421875,1.0,279.1405944824219,283.0606384277344,295.1207580566406,298.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,32607.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954890787601471,1.0,0.0,0.0,3.625810623168945,3.625833749771118,8.772099135967437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.57421875,0.0,1481.2091064453125,1895.4371337890625,0.0,3906.91357421875,0.8974950909614563,1.0,0.0,3.0,1.0,0.0
18112380,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7867316007614136,0.4492702186107635,0.4103222191333771,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9102287888526917,0.7045173645019531,0.6709896326065063,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8746350407600403,0.6274189949035645,0.4415093958377838,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7735785245895386,0.4272715449333191,0.4112262725830078,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6482898592948914,0.2479302138090133,1.1507221460342407,285.0508728027344,284.95001220703125,300.8196716308594,292.1547241210937,298.7732849121094,297.2522277832031,285.05230712890625,1.0,0.7360134124755859,0.6182883977890015,0.6182883977890015,1.0,1.0,-3.704998254776001,1.5842595100402832,2.120738983154297,0.7501466870307922,1.0,1.0,0.0,300.96746826171875,307.0,64426.484375,0.0,4801.6357421875,1.0,278.8578186035156,282.9723815917969,295.2129211425781,299.2861022949219,293.1499938964844,293.1499938964844,278.54998779296875,31967.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691896438598632,1.0,0.0,0.0,3.745107889175415,3.745131969451904,9.358838042317076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.6572265625,0.0,1610.6181640625,1895.4371337890625,0.0,4034.06689453125,0.924184262752533,1.0,0.0,3.0,1.0,0.0
18112440,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7867316007614136,0.4492702186107635,0.4103222191333771,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9102287888526917,0.7045173645019531,0.6709896326065063,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8746350407600403,0.6274189949035645,0.4415093958377838,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7735785245895386,0.4272715449333191,0.4112262725830078,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6482898592948914,0.2479302138090133,1.1507221460342407,285.0508728027344,284.95001220703125,300.8196716308594,292.1547241210937,298.7732849121094,297.2522277832031,285.05230712890625,1.0,0.7360134124755859,0.6182883977890015,0.6182883977890015,1.0,1.0,-3.704998254776001,1.5842595100402832,2.120738983154297,0.7501466870307922,1.0,1.0,0.0,300.96746826171875,307.0,64426.484375,0.0,4801.6357421875,1.0,278.8578186035156,282.9723815917969,295.2129211425781,299.2861022949219,293.1499938964844,293.1499938964844,278.54998779296875,31967.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691896438598632,1.0,0.0,0.0,3.745107889175415,3.745131969451904,9.358838042317076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.6572265625,0.0,1610.6181640625,1895.4371337890625,0.0,4034.06689453125,0.924184262752533,1.0,0.0,3.0,1.0,0.0
18112500,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7858307957649231,0.4487045407295227,0.4100753366947174,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9092088341712952,0.7040013670921326,0.6707906126976013,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8748596906661987,0.6293604373931885,0.443058431148529,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7729841470718384,0.4272732436656952,0.4114187657833099,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6478075385093689,0.2479155212640762,1.1512775421142578,284.933837890625,284.95001220703125,300.8097229003906,292.1468200683594,298.8759155273437,297.2519836425781,284.92950439453125,1.0,0.7368324398994446,0.7728605270385742,0.7728605270385742,1.0,1.0,-3.7072293758392334,1.6924405097961426,2.014788866043091,0.8577665686607361,0.9427289366722108,0.9427289366722108,0.0,302.26959228515625,307.0,66417.3203125,0.0,4815.4189453125,1.0,278.59722900390625,282.8081359863281,295.25103759765625,299.55517578125,293.1499938964844,293.1499938964844,278.54998779296875,34106.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821966290473938,1.0,0.0,0.0,3.781853199005127,3.7818782329559326,9.543389296595706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3095703125,0.0,1670.18603515625,1895.4371337890625,0.0,4147.7880859375,0.9323690533638,1.0,0.0,3.0,1.0,0.0
18112560,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.78432297706604,0.4477603435516357,0.4094115495681762,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9075488448143004,0.7030382752418518,0.670109748840332,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8744878172874451,0.6309170722961426,0.4442712068557739,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7718762755393982,0.4269758760929107,0.4113121628761291,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6469026803970337,0.2476939857006073,1.150973558425903,284.8965148925781,284.95001220703125,300.7996826171875,292.1388854980469,298.7936706542969,297.2480773925781,284.8941650390625,1.0,0.7375665903091431,0.6182883977890015,0.6182883977890015,1.0,1.0,-3.706580877304077,1.6074491739273071,2.09913182258606,0.7731236219406128,0.905704915523529,0.905704915523529,0.0,303.9244384765625,310.0,66072.6796875,0.0,4824.7138671875,1.0,278.55694580078125,282.7723999023437,295.2217102050781,299.5054931640625,293.1499938964844,293.1499938964844,278.25,36635.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897151589393616,1.0,0.0,0.0,3.7490081787109375,3.749033451080322,9.378342156196596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.5791015625,0.0,1651.022216796875,1895.4371337890625,0.0,4212.58251953125,0.9272670745849608,1.0,0.0,3.0,1.0,0.0
18112620,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7806813716888428,0.4454180300235748,0.4075214266777038,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9036251306533812,0.7004589438438416,0.6679683327674866,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8731443285942078,0.6335567831993103,0.4462491869926452,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7690653800964355,0.4259018003940582,0.4105511307716369,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.6445366144180298,0.2468651235103607,1.1484131813049316,284.7847595214844,284.95001220703125,300.7794494628906,292.1228332519531,298.08135986328125,297.2366638183594,284.7847595214844,1.0,0.7388430833816528,0.3091441988945007,0.3091441988945007,1.0,1.0,-3.700107336044312,0.8658016920089722,2.834305763244629,0.0335831902921199,0.7346534132957458,0.7346534132957458,0.0,307.3710327148437,313.0,61691.328125,0.0,4834.23193359375,1.0,278.2591857910156,282.744140625,295.1259765625,299.2364501953125,293.1499938964844,293.1499938964844,278.54998779296875,48347.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937855005264282,1.0,0.0,0.0,3.275343418121338,3.275366306304932,7.158252515182539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1796875,0.0,1237.8250732421875,1895.4371337890625,0.0,4247.3525390625,0.8318791389465332,1.0,0.0,3.0,1.0,0.0
18112680,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7806813716888428,0.4454180300235748,0.4075214266777038,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9036251306533812,0.7004589438438416,0.6679683327674866,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8731443285942078,0.6335567831993103,0.4462491869926452,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7690653800964355,0.4259018003940582,0.4105511307716369,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.6445366144180298,0.2468651235103607,1.1484131813049316,284.7847595214844,284.95001220703125,300.7794494628906,292.1228332519531,298.08135986328125,297.2366638183594,284.7847595214844,1.0,0.7388430833816528,0.3091441988945007,0.3091441988945007,1.0,1.0,-3.700107336044312,0.8658016920089722,2.834305763244629,0.0335831902921199,0.7346534132957458,0.7346534132957458,0.0,307.3710327148437,313.0,61691.328125,0.0,4834.23193359375,1.0,278.2591857910156,282.744140625,295.1259765625,299.2364501953125,293.1499938964844,293.1499938964844,278.54998779296875,48347.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937855005264282,1.0,0.0,0.0,3.275343418121338,3.275366306304932,7.158252515182539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1796875,0.0,1237.8250732421875,1895.4371337890625,0.0,4247.3525390625,0.8318791389465332,1.0,0.0,3.0,1.0,0.0
