time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7787711024284363,0.44488325715065,0.406719297170639,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9015169143676758,0.6997607946395874,0.6669249534606934,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8734953999519348,0.6380965709686279,0.449119508266449,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7676447033882141,0.4260221719741821,0.4104285538196563,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6432530879974365,0.2467677146196365,1.147350549697876,284.9526672363281,284.95001220703125,300.7590026855469,292.10662841796875,298.0337829589844,297.2417907714844,284.9541931152344,1.0,0.740528404712677,0.0,0.0,1.0,1.0,-3.699888944625856,2.4602430130471475e-05,3.699864387512207,-0.8316989541053772,0.8117278814315796,0.8117278814315796,0.0,309.4786071777344,316.0,59615.203125,0.0,4856.4072265625,1.0,278.537841796875,282.9649353027344,295.0174255371094,298.81512451171875,293.1499938964844,293.1499938964844,278.8500061035156,37447.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701954126358032,1.0,0.0,0.0,3.216287136077881,3.216307640075684,6.902445193190943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2568359375,0.0,1111.596435546875,1895.4371337890625,0.0,4042.9296875,0.8116738200187683,1.0,0.0,3.0,1.0,0.0
18112800,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7787711024284363,0.44488325715065,0.406719297170639,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9015169143676758,0.6997607946395874,0.6669249534606934,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8734953999519348,0.6380965709686279,0.449119508266449,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7676447033882141,0.4260221719741821,0.4104285538196563,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6432530879974365,0.2467677146196365,1.147350549697876,284.9526672363281,284.95001220703125,300.7590026855469,292.10662841796875,298.0337829589844,297.2417907714844,284.9541931152344,1.0,0.740528404712677,0.0,0.0,1.0,1.0,-3.699888944625856,2.4602430130471475e-05,3.699864387512207,-0.8316989541053772,0.8117278814315796,0.8117278814315796,0.0,309.4786071777344,316.0,59615.203125,0.0,4856.4072265625,1.0,278.537841796875,282.9649353027344,295.0174255371094,298.81512451171875,293.1499938964844,293.1499938964844,278.8500061035156,37447.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701954126358032,1.0,0.0,0.0,3.216287136077881,3.216307640075684,6.902445193190943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2568359375,0.0,1111.596435546875,1895.4371337890625,0.0,4042.9296875,0.8116738200187683,1.0,0.0,3.0,1.0,0.0
18112860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7772192358970642,0.4447595477104187,0.4067288339138031,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.899699330329895,0.6996724009513855,0.6669356822967529,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8740636110305786,0.6430665254592896,0.4526430666446686,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7665500044822693,0.426655501127243,0.4110935628414154,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6423689723014832,0.2471317946910858,1.1492244005203247,285.00250244140625,284.95001220703125,300.73834228515625,292.0902709960937,298.0394592285156,297.2509765625,285.0014343261719,1.0,0.7422121167182922,0.3068022727966308,0.3068022727966308,1.0,1.0,-3.7072291374206543,0.7945466041564941,2.91268253326416,-0.0395987965166568,0.8804492950439453,0.8804492950439453,0.0,312.580810546875,319.0,59368.4375,0.0,4888.47265625,1.0,278.8379821777344,283.03375244140625,295.03857421875,298.787353515625,293.1499938964844,293.1499938964844,279.1499938964844,32659.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571954011917114,1.0,0.0,0.0,3.383405923843384,3.3834266662597656,7.638383863195486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.1015625,0.0,1233.1370849609375,1895.4371337890625,0.0,3927.54638671875,0.8431906700134277,1.0,0.0,3.0,1.0,0.0
18112920,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7772192358970642,0.4447595477104187,0.4067288339138031,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.899699330329895,0.6996724009513855,0.6669356822967529,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8740636110305786,0.6430665254592896,0.4526430666446686,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7665500044822693,0.426655501127243,0.4110935628414154,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6423689723014832,0.2471317946910858,1.1492244005203247,285.00250244140625,284.95001220703125,300.73834228515625,292.0902709960937,298.0394592285156,297.2509765625,285.0014343261719,1.0,0.7422121167182922,0.3068022727966308,0.3068022727966308,1.0,1.0,-3.7072291374206543,0.7945466041564941,2.91268253326416,-0.0395987965166568,0.8804492950439453,0.8804492950439453,0.0,312.580810546875,319.0,59368.4375,0.0,4888.47265625,1.0,278.8379821777344,283.03375244140625,295.03857421875,298.787353515625,293.1499938964844,293.1499938964844,279.1499938964844,32659.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571954011917114,1.0,0.0,0.0,3.383405923843384,3.3834266662597656,7.638383863195486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.1015625,0.0,1233.1370849609375,1895.4371337890625,0.0,3927.54638671875,0.8431906700134277,1.0,0.0,3.0,1.0,0.0
18112980,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7764185667037964,0.4454476833343506,0.4070413410663605,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8987156748771667,0.7004961371421814,0.6673494577407837,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8754141330718994,0.6489566564559937,0.4564474523067474,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.7661850452423096,0.4279315173625946,0.41207155585289,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.6421431303024292,0.2479712069034576,1.1523462533950806,285.2671203613281,284.95001220703125,300.717529296875,292.0737609863281,298.7331237792969,297.2669982910156,285.2709350585937,1.0,0.7441062331199646,0.6136045455932617,0.6136045455932617,1.0,1.0,-3.717600584030152,1.5841718912124634,2.133428812026977,0.7469581365585327,1.0,1.0,0.0,314.911865234375,322.0,62430.08984375,0.0,4926.55517578125,1.0,279.1408386230469,283.23468017578125,295.0868530273437,298.9602355957031,293.1499938964844,293.1499938964844,278.8500061035156,29917.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568850994110109,1.0,0.0,0.0,3.641817092895508,3.6418399810791016,8.849719961290248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5341796875,0.0,1478.673583984375,1895.4371337890625,0.0,3924.77099609375,0.8987700939178467,1.0,0.0,3.0,1.0,0.0
18113040,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7764185667037964,0.4454476833343506,0.4070413410663605,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8987156748771667,0.7004961371421814,0.6673494577407837,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8754141330718994,0.6489566564559937,0.4564474523067474,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.7661850452423096,0.4279315173625946,0.41207155585289,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.6421431303024292,0.2479712069034576,1.1523462533950806,285.2671203613281,284.95001220703125,300.717529296875,292.0737609863281,298.7331237792969,297.2669982910156,285.2709350585937,1.0,0.7441062331199646,0.6136045455932617,0.6136045455932617,1.0,1.0,-3.717600584030152,1.5841718912124634,2.133428812026977,0.7469581365585327,1.0,1.0,0.0,314.911865234375,322.0,62430.08984375,0.0,4926.55517578125,1.0,279.1408386230469,283.23468017578125,295.0868530273437,298.9602355957031,293.1499938964844,293.1499938964844,278.8500061035156,29917.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568850994110109,1.0,0.0,0.0,3.641817092895508,3.6418399810791016,8.849719961290248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5341796875,0.0,1478.673583984375,1895.4371337890625,0.0,3924.77099609375,0.8987700939178467,1.0,0.0,3.0,1.0,0.0
18113100,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.7764073014259338,0.4455359280109405,0.4074375629425049,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8986437916755676,0.7006996870040894,0.6678721308708191,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8764768838882446,0.6516180038452148,0.4585512578487396,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7663743495941162,0.4284848868846893,0.4127958118915558,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.6423726081848145,0.2483944743871688,1.154796123504639,285.1580810546875,284.95001220703125,300.70709228515625,292.06549072265625,298.8387145996094,297.2725830078125,285.1512756347656,1.0,0.7453507781028748,0.7670056819915771,0.7670056819915771,1.0,1.0,-3.725062370300293,1.6989076137542725,2.0261547565460205,0.8599754571914673,1.0,1.0,0.0,315.7674865722656,322.0,64603.66796875,0.0,4952.84375,1.0,278.8961181640625,283.0657043457031,295.1611328125,299.310791015625,293.1499938964844,293.1499938964844,278.8500061035156,31214.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97093266248703,1.0,0.0,0.0,3.7213847637176514,3.7214086055755615,9.240648637387494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.658203125,0.0,1577.54150390625,1895.4371337890625,0.0,4049.419677734375,0.9177263975143432,1.0,0.0,3.0,1.0,0.0
18113160,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7753770351409912,0.4448124170303345,0.4071533977985382,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8975422978401184,0.6999936699867249,0.6676374673843384,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8765144348144531,0.6534211039543152,0.4600871503353119,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7657156586647034,0.428444504737854,0.413059800863266,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6419239044189453,0.2484309375286102,1.1560087203979492,285.0653381347656,284.95001220703125,300.69659423828125,292.05718994140625,298.75640869140625,297.2699584960937,285.0589599609375,1.0,0.7464833855628967,0.6136045455932617,0.6136045455932617,1.0,1.0,-3.7280752658844,1.612068772315979,2.116006374359131,0.7727375030517578,1.0,1.0,0.0,317.355712890625,325.0,64844.51953125,0.0,4972.4765625,1.0,278.85809326171875,282.9674987792969,295.15203857421875,299.33074951171875,293.1499938964844,293.1499938964844,278.54998779296875,32251.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808071851730348,1.0,0.0,0.0,3.782702684402466,3.782727241516113,9.547676427246188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1611328125,0.0,1656.81640625,1895.4371337890625,0.0,4135.736328125,0.932331919670105,1.0,0.0,3.0,1.0,0.0
18113220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7710342407226562,0.4415155947208404,0.4048740267753601,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8929508924484253,0.6963053345680237,0.6650269031524658,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8743188977241516,0.655051589012146,0.4617464244365692,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7623630166053772,0.4267773628234863,0.4121505618095398,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.6392627954483032,0.2473456561565399,1.1537597179412842,284.7624206542969,284.95001220703125,300.6755676269531,292.0404968261719,298.06329345703125,297.248046875,284.7618103027344,1.0,0.7480570077896118,0.3068022727966308,0.3068022727966308,1.0,1.0,-3.7203969955444336,0.8635711073875427,2.856825828552246,0.0268336106091737,0.7800235748291016,0.7800235748291016,0.0,321.91094970703125,328.0,61741.5,0.0,4985.42578125,1.0,278.557861328125,282.7322998046875,295.078369140625,299.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,45716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924353957176208,1.0,0.0,0.0,3.526518106460572,3.5265426635742188,8.298230795844574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2548828125,0.0,1470.3212890625,1895.4371337890625,0.0,4235.84423828125,0.882840096950531,1.0,0.0,3.0,1.0,0.0
18113280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7710342407226562,0.4415155947208404,0.4048740267753601,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8929508924484253,0.6963053345680237,0.6650269031524658,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8743188977241516,0.655051589012146,0.4617464244365692,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7623630166053772,0.4267773628234863,0.4121505618095398,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.6392627954483032,0.2473456561565399,1.1537597179412842,284.7624206542969,284.95001220703125,300.6755676269531,292.0404968261719,298.06329345703125,297.248046875,284.7618103027344,1.0,0.7480570077896118,0.3068022727966308,0.3068022727966308,1.0,1.0,-3.7203969955444336,0.8635711073875427,2.856825828552246,0.0268336106091737,0.7800235748291016,0.7800235748291016,0.0,321.91094970703125,328.0,61741.5,0.0,4985.42578125,1.0,278.557861328125,282.7322998046875,295.078369140625,299.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,45716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924353957176208,1.0,0.0,0.0,3.526518106460572,3.5265426635742188,8.298230795844574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2548828125,0.0,1470.3212890625,1895.4371337890625,0.0,4235.84423828125,0.882840096950531,1.0,0.0,3.0,1.0,0.0
18113340,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7680283784866333,0.4403052926063537,0.4032889008522033,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8895928263664246,0.6945875883102417,0.6628556251525879,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8734963536262512,0.6589735150337219,0.4640254974365234,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7599321007728577,0.4262454807758331,0.4113388955593109,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6371515989303589,0.2467947006225586,1.1506614685058594,284.9359130859375,284.95001220703125,300.6544494628906,292.0237731933594,298.01324462890625,297.2461242675781,284.9378967285156,1.0,0.7494145631790161,0.0,0.0,1.0,1.0,-3.713895559310913,2.456601032463368e-05,3.7138710021972656,-0.8348873257637024,0.8497140407562256,0.8497140407562256,0.0,325.0174865722656,331.0,59684.421875,0.0,4995.6162109375,1.0,278.8404541015625,282.96630859375,294.9523620605469,298.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,37493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723826050758362,1.0,0.0,0.0,3.4535722732543945,3.45359468460083,7.958485070957977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.09716796875,0.0,1335.988525390625,1895.4371337890625,0.0,4062.16455078125,0.8633188009262085,1.0,0.0,3.0,1.0,0.0
18113400,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7680283784866333,0.4403052926063537,0.4032889008522033,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8895928263664246,0.6945875883102417,0.6628556251525879,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8734963536262512,0.6589735150337219,0.4640254974365234,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7599321007728577,0.4262454807758331,0.4113388955593109,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6371515989303589,0.2467947006225586,1.1506614685058594,284.9359130859375,284.95001220703125,300.6544494628906,292.0237731933594,298.01324462890625,297.2461242675781,284.9378967285156,1.0,0.7494145631790161,0.0,0.0,1.0,1.0,-3.713895559310913,2.456601032463368e-05,3.7138710021972656,-0.8348873257637024,0.8497140407562256,0.8497140407562256,0.0,325.0174865722656,331.0,59684.421875,0.0,4995.6162109375,1.0,278.8404541015625,282.96630859375,294.9523620605469,298.7603759765625,293.1499938964844,293.1499938964844,279.1499938964844,37493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723826050758362,1.0,0.0,0.0,3.4535722732543945,3.45359468460083,7.958485070957977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.09716796875,0.0,1335.988525390625,1895.4371337890625,0.0,4062.16455078125,0.8633188009262085,1.0,0.0,3.0,1.0,0.0
18113460,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7664594650268555,0.4401257038116455,0.4031483829021454,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8876485228538513,0.694190502166748,0.6624468564987183,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8739869594573975,0.6639670133590698,0.467486709356308,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7587354779243469,0.4266905486583709,0.4117380380630493,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6361377835273743,0.2469935119152069,1.1515116691589355,285.0130920410156,284.95001220703125,300.6333312988281,292.00701904296875,298.0177307128906,297.25439453125,285.0118408203125,1.0,0.7508063912391663,0.3066937327384949,0.3066937327384949,1.0,1.0,-3.718908309936523,0.7973617911338806,2.921546697616577,-0.0394958294928073,0.9381895661354064,0.9381895661354064,0.0,328.1242370605469,334.0,59222.140625,0.0,5021.18212890625,1.0,279.14044189453125,283.0643615722656,294.9581298828125,298.69976806640625,293.1499938964844,293.1499938964844,278.8500061035156,32585.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596487283706664,1.0,0.0,0.0,3.609219551086426,3.609242677688599,8.692003916621616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5703125,0.0,1463.0081787109375,1895.4371337890625,0.0,3949.4541015625,0.8937472105026245,1.0,0.0,3.0,1.0,0.0
18113520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7664594650268555,0.4401257038116455,0.4031483829021454,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8876485228538513,0.694190502166748,0.6624468564987183,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8739869594573975,0.6639670133590698,0.467486709356308,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7587354779243469,0.4266905486583709,0.4117380380630493,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6361377835273743,0.2469935119152069,1.1515116691589355,285.0130920410156,284.95001220703125,300.6333312988281,292.00701904296875,298.0177307128906,297.25439453125,285.0118408203125,1.0,0.7508063912391663,0.3066937327384949,0.3066937327384949,1.0,1.0,-3.718908309936523,0.7973617911338806,2.921546697616577,-0.0394958294928073,0.9381895661354064,0.9381895661354064,0.0,328.1242370605469,334.0,59222.140625,0.0,5021.18212890625,1.0,279.14044189453125,283.0643615722656,294.9581298828125,298.69976806640625,293.1499938964844,293.1499938964844,278.8500061035156,32585.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596487283706664,1.0,0.0,0.0,3.609219551086426,3.609242677688599,8.692003916621616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5703125,0.0,1463.0081787109375,1895.4371337890625,0.0,3949.4541015625,0.8937472105026245,1.0,0.0,3.0,1.0,0.0
18113580,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7646174430847168,0.4393230676651001,0.4025834500789642,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8855263590812683,0.6931737661361694,0.6616696715354919,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8742160201072693,0.6682881116867065,0.470580518245697,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7574399709701538,0.4267981946468353,0.4119853079319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6351194381713867,0.2470494359731674,1.1523712873458862,285.0391845703125,284.95001220703125,300.6121520996094,291.9902648925781,298.68212890625,297.2567138671875,285.0404052734375,1.0,0.7521477937698364,0.6133874654769897,0.6133874654769897,1.0,1.0,-3.7223503589630127,1.5859990119934082,2.1363513469696045,0.7477992177009583,0.9895052909851074,0.9895052909851074,0.0,331.2122802734375,337.0,63947.5078125,0.0,5044.0439453125,1.0,278.8572082519531,282.97174072265625,295.04693603515625,299.0914001464844,293.1499938964844,293.1499938964844,278.54998779296875,32189.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736683964729308,1.0,0.0,0.0,3.7175917625427246,3.7176156044006334,9.221820391758228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.533203125,0.0,1580.635986328125,1895.4371337890625,0.0,4073.44677734375,0.9182779788970948,1.0,0.0,3.0,1.0,0.0
18113640,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7646174430847168,0.4393230676651001,0.4025834500789642,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8855263590812683,0.6931737661361694,0.6616696715354919,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8742160201072693,0.6682881116867065,0.470580518245697,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7574399709701538,0.4267981946468353,0.4119853079319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6351194381713867,0.2470494359731674,1.1523712873458862,285.0391845703125,284.95001220703125,300.6121520996094,291.9902648925781,298.68212890625,297.2567138671875,285.0404052734375,1.0,0.7521477937698364,0.6133874654769897,0.6133874654769897,1.0,1.0,-3.7223503589630127,1.5859990119934082,2.1363513469696045,0.7477992177009583,0.9895052909851074,0.9895052909851074,0.0,331.2122802734375,337.0,63947.5078125,0.0,5044.0439453125,1.0,278.8572082519531,282.97174072265625,295.04693603515625,299.0914001464844,293.1499938964844,293.1499938964844,278.54998779296875,32189.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736683964729308,1.0,0.0,0.0,3.7175917625427246,3.7176156044006334,9.221820391758228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.533203125,0.0,1580.635986328125,1895.4371337890625,0.0,4073.44677734375,0.9182779788970948,1.0,0.0,3.0,1.0,0.0
18113700,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7637866735458374,0.4387188851833343,0.4022916555404663,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8845646381378174,0.6924338340759277,0.6612521409988403,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8744330406188965,0.6702199578285217,0.4721275269985199,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7568748593330383,0.4267115592956543,0.4120932519435882,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.6346786022186279,0.246998131275177,1.1527682542800903,284.9236145019531,284.95001220703125,300.6015930175781,291.9818725585937,298.78143310546875,297.2561340332031,284.9202880859375,1.0,0.7528923749923706,0.7667343616485596,0.7667343616485596,1.0,1.0,-3.7239699363708496,1.6982876062393188,2.025682210922241,0.8596574664115906,0.9243838787078856,0.9243838787078856,0.0,332.5533752441406,337.0,65781.0390625,0.0,5056.431640625,1.0,278.5978088378906,282.8047790527344,295.0835876464844,299.3511047363281,293.1499938964844,293.1499938964844,278.54998779296875,34591.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986364245414734,1.0,0.0,0.0,3.747491598129273,3.747516393661499,9.370755833515432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7255859375,0.0,1633.544921875,1895.4371337890625,0.0,4183.7939453125,0.924799382686615,1.0,0.0,3.0,1.0,0.0
18113760,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7624713182449341,0.4377986788749695,0.4016214907169342,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8831055760383606,0.6913143396377563,0.6603931188583374,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8741495609283447,0.6718115210533142,0.473344475030899,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.755900502204895,0.4263643324375152,0.4119209349155426,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6339004635810852,0.2467625737190246,1.1523486375808716,284.8954162597656,284.95001220703125,300.5910339355469,291.9735107421875,298.7011413574219,297.2523803710937,284.89324951171875,1.0,0.7535597085952759,0.6133874654769897,0.6133874654769897,1.0,1.0,-3.722883939743042,1.6094964742660522,2.1133873462677,0.7713099718093872,0.8919953107833862,0.8919953107833862,0.0,334.1987609863281,340.0,65444.27734375,0.0,5064.4130859375,1.0,278.557373046875,282.779296875,295.05291748046875,299.2948303222656,293.1499938964844,293.1499938964844,278.25,36998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993496596813202,1.0,0.0,0.0,3.70727276802063,3.707297563552856,9.170697694571572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9287109375,0.0,1605.4144287109375,1895.4371337890625,0.0,4244.8916015625,0.9181733131408693,1.0,0.0,3.0,1.0,0.0
18113820,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7601750493049622,0.4360543191432953,0.4002930521965027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8805654048919678,0.6891579627990723,0.6586629748344421,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8733803033828735,0.6737552285194397,0.4748707115650177,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7541281580924988,0.4254957437515259,0.411343902349472,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.6324383020401001,0.2461438626050949,1.150590181350708,284.8021240234375,284.95001220703125,300.57537841796875,291.9610900878906,298.2596435546875,297.24365234375,284.8032531738281,1.0,0.7544499635696411,0.3856299817562103,0.3856299817562103,1.0,1.0,-3.718228578567505,1.1186373233795166,2.5995912551879883,0.2820095419883728,0.7632322907447815,0.7632322907447815,0.0,336.7380065917969,340.0,62787.84375,0.0,5070.94140625,1.0,278.2723693847656,282.7308349609375,295.0021667480469,299.1877746582031,293.1499938964844,293.1499938964844,278.25,47170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999597668647766,1.0,0.0,0.0,3.360539674758911,3.360563039779663,7.535488180110406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.228515625,0.0,1311.2938232421875,1895.4371337890625,0.0,4299.6611328125,0.8503174781799316,1.0,0.0,3.0,1.0,0.0
18113880,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7594082355499268,0.435573399066925,0.3998207747936249,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8797087669372559,0.6885167360305786,0.6580238342285156,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8731476068496704,0.6745727062225342,0.4753930568695068,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7535260915756226,0.4252521693706512,0.4111060202121734,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.6319259405136108,0.2459501326084137,1.149789333343506,284.79595947265625,284.95001220703125,300.5699462890625,291.956787109375,298.0287780761719,297.24188232421875,284.7953796386719,1.0,0.7547531127929688,0.3066937327384949,0.3066937327384949,1.0,1.0,-3.716265439987183,0.8620334267616272,2.8542320728302,0.0259746722877025,0.7333258986473083,0.7333258986473083,0.0,337.536865234375,343.0,61092.15625,0.0,5072.55126953125,1.0,278.25982666015625,282.7583923339844,294.9601135253906,299.0360412597656,293.1499938964844,293.1499938964844,278.54998779296875,47963.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972367882728576,1.0,0.0,0.0,3.2380847930908203,3.238107204437256,6.996321531005378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.8505859375,0.0,1200.773193359375,1895.4371337890625,0.0,4276.65771484375,0.8237195014953613,1.0,0.0,3.0,1.0,0.0
18113940,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7577811479568481,0.4350326657295227,0.3990475237369537,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8777363896369934,0.6874895095825195,0.6567100882530212,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8736187815666199,0.6792305707931519,0.4783526062965393,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7522976994514465,0.425287514925003,0.410923033952713,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6308382153511047,0.2458491623401641,1.148762345314026,284.9556579589844,284.95001220703125,300.5489501953125,291.9401550292969,297.9906921386719,297.2473449707031,284.9570007324219,1.0,0.756370484828949,0.0,0.0,1.0,1.0,-3.7157986164093018,2.458098424540367e-05,3.7157740592956543,-0.8354504704475403,0.8096681833267212,0.8096681833267212,0.0,339.6368713378906,346.0,59342.9140625,0.0,5094.08837890625,1.0,278.5375671386719,282.9734191894531,294.8537902832031,298.6319274902344,293.1499938964844,293.1499938964844,278.8500061035156,37202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743183255195618,1.0,0.0,0.0,3.195594549179077,3.195614814758301,6.813914978920366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.47802734375,0.0,1091.819091796875,1895.4371337890625,0.0,4079.142822265625,0.8068262934684753,1.0,0.0,3.0,1.0,0.0
18114000,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7577811479568481,0.4350326657295227,0.3990475237369537,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8777363896369934,0.6874895095825195,0.6567100882530212,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8736187815666199,0.6792305707931519,0.4783526062965393,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7522976994514465,0.425287514925003,0.410923033952713,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6308382153511047,0.2458491623401641,1.148762345314026,284.9556579589844,284.95001220703125,300.5489501953125,291.9401550292969,297.9906921386719,297.2473449707031,284.9570007324219,1.0,0.756370484828949,0.0,0.0,1.0,1.0,-3.7157986164093018,2.458098424540367e-05,3.7157740592956543,-0.8354504704475403,0.8096681833267212,0.8096681833267212,0.0,339.6368713378906,346.0,59342.9140625,0.0,5094.08837890625,1.0,278.5375671386719,282.9734191894531,294.8537902832031,298.6319274902344,293.1499938964844,293.1499938964844,278.8500061035156,37202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743183255195618,1.0,0.0,0.0,3.195594549179077,3.195614814758301,6.813914978920366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.47802734375,0.0,1091.819091796875,1895.4371337890625,0.0,4079.142822265625,0.8068262934684753,1.0,0.0,3.0,1.0,0.0
18114060,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7564283013343811,0.4348427355289459,0.3990046083927154,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.875979483127594,0.6869949102401733,0.6563518047332764,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8742261528968811,0.6842447519302368,0.4819162487983703,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7513210773468018,0.4257838428020477,0.4114694893360138,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6300792694091797,0.24617500603199,1.150505781173706,285.0021667480469,284.95001220703125,300.5280456542969,291.9236145019531,297.99560546875,297.25616455078125,285.0010070800781,1.0,0.7579551339149475,0.306025356054306,0.306025356054306,1.0,1.0,-3.722417116165161,0.7961683869361877,2.926248788833618,-0.0415876284241676,0.8767454624176025,0.8767454624176025,0.0,342.7884216308594,349.0,59109.1796875,0.0,5124.79052734375,1.0,278.8377380371094,283.0390014648437,294.8734436035156,298.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,32606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616389274597168,1.0,0.0,0.0,3.364337921142578,3.36435866355896,7.552531542387442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8134765625,0.0,1214.5673828125,1895.4371337890625,0.0,3967.181640625,0.8388872146606445,1.0,0.0,3.0,1.0,0.0
18114120,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7564283013343811,0.4348427355289459,0.3990046083927154,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.875979483127594,0.6869949102401733,0.6563518047332764,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8742261528968811,0.6842447519302368,0.4819162487983703,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7513210773468018,0.4257838428020477,0.4114694893360138,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6300792694091797,0.24617500603199,1.150505781173706,285.0021667480469,284.95001220703125,300.5280456542969,291.9236145019531,297.99560546875,297.25616455078125,285.0010070800781,1.0,0.7579551339149475,0.306025356054306,0.306025356054306,1.0,1.0,-3.722417116165161,0.7961683869361877,2.926248788833618,-0.0415876284241676,0.8767454624176025,0.8767454624176025,0.0,342.7884216308594,349.0,59109.1796875,0.0,5124.79052734375,1.0,278.8377380371094,283.0390014648437,294.8734436035156,298.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,32606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616389274597168,1.0,0.0,0.0,3.364337921142578,3.36435866355896,7.552531542387442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.8134765625,0.0,1214.5673828125,1895.4371337890625,0.0,3967.181640625,0.8388872146606445,1.0,0.0,3.0,1.0,0.0
18114180,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.7556703090667725,0.4353724718093872,0.399221122264862,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8749022483825684,0.6873107552528381,0.6563420295715332,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8754862546920776,0.6901223659515381,0.4857291281223297,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7509285807609558,0.4268588125705719,0.4122910797595978,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.6298558115959167,0.2469326108694076,1.153370976448059,285.2449951171875,284.95001220703125,300.5072937011719,291.9071655273437,298.6446228027344,297.27117919921875,285.2480773925781,1.0,0.7597121596336365,0.6120507121086121,0.6120507121086121,1.0,1.0,-3.7316782474517822,1.5884939432144165,2.143184185028076,0.7479343414306641,1.0,1.0,0.0,345.2014465332031,352.0,62021.1953125,0.0,5160.80078125,1.0,279.1401672363281,283.22247314453125,294.9198303222656,298.7689514160156,293.1499938964844,293.1499938964844,278.8500061035156,29694.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612388014793396,1.0,0.0,0.0,3.629251956939697,3.629274606704712,8.788758805167163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.146484375,0.0,1463.29833984375,1895.4371337890625,0.0,3963.62109375,0.8958392143249512,1.0,0.0,3.0,1.0,0.0
18114240,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.7556703090667725,0.4353724718093872,0.399221122264862,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8749022483825684,0.6873107552528381,0.6563420295715332,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8754862546920776,0.6901223659515381,0.4857291281223297,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7509285807609558,0.4268588125705719,0.4122910797595978,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.6298558115959167,0.2469326108694076,1.153370976448059,285.2449951171875,284.95001220703125,300.5072937011719,291.9071655273437,298.6446228027344,297.27117919921875,285.2480773925781,1.0,0.7597121596336365,0.6120507121086121,0.6120507121086121,1.0,1.0,-3.7316782474517822,1.5884939432144165,2.143184185028076,0.7479343414306641,1.0,1.0,0.0,345.2014465332031,352.0,62021.1953125,0.0,5160.80078125,1.0,279.1401672363281,283.22247314453125,294.9198303222656,298.7689514160156,293.1499938964844,293.1499938964844,278.8500061035156,29694.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612388014793396,1.0,0.0,0.0,3.629251956939697,3.629274606704712,8.788758805167163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.146484375,0.0,1463.29833984375,1895.4371337890625,0.0,3963.62109375,0.8958392143249512,1.0,0.0,3.0,1.0,0.0
18114300,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7555702924728394,0.4353472888469696,0.3995168209075928,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8746746182441711,0.6872156858444214,0.6565900444984436,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8764058947563171,0.6927011609077454,0.4877967536449432,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7510055899620056,0.4272744953632355,0.4128962457180023,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6300042271614075,0.2472878545522689,1.1555651426315308,285.1299133300781,284.95001220703125,300.4969787597656,291.89898681640625,298.7441711425781,297.2757568359375,285.1228332519531,1.0,0.760855495929718,0.7650633454322815,0.7650633454322815,1.0,1.0,-3.738194227218628,1.7044450044631958,2.0337491035461426,0.8623835444450378,1.0,1.0,0.0,346.140380859375,352.0,64162.4609375,0.0,5185.3173828125,1.0,278.8962707519531,283.0488586425781,294.99346923828125,299.1147766113281,293.1499938964844,293.1499938964844,278.8500061035156,31051.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751211404800416,1.0,0.0,0.0,3.711663246154785,3.7116870880126953,9.192432344207192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7607421875,0.0,1565.2127685546875,1895.4371337890625,0.0,4086.171630859375,0.9154112339019777,1.0,0.0,3.0,1.0,0.0
18114360,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7546014785766602,0.4345467984676361,0.3991531431674957,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8735560774803162,0.6862475275993347,0.6560987830162048,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8763976097106934,0.6944022178649902,0.4892680943012237,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7503571510314941,0.4271067678928375,0.4130398631095886,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.629564106464386,0.2472579181194305,1.1564958095550537,285.03521728515625,284.95001220703125,300.4867248535156,291.8908386230469,298.66534423828125,297.2723083496094,285.02886962890625,1.0,0.7618761658668518,0.6120507121086121,0.6120507121086121,1.0,1.0,-3.740241050720215,1.6158196926116943,2.1244213581085205,0.7735781073570251,1.0,1.0,0.0,347.7822265625,355.0,64415.46484375,0.0,5202.65673828125,1.0,278.858154296875,282.94873046875,294.98492431640625,299.1341857910156,293.1499938964844,293.1499938964844,278.54998779296875,32122.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849355220794678,1.0,0.0,0.0,3.775110244750977,3.775134801864624,9.509387837169924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0478515625,0.0,1646.8599853515625,1895.4371337890625,0.0,4171.47509765625,0.9305239319801332,1.0,0.0,3.0,1.0,0.0
18114420,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7508392930030823,0.4313330352306366,0.3968625366687774,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8693809509277344,0.6823074817657471,0.6531490087509155,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.874463677406311,0.6959865093231201,0.4908385574817657,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7474110722541809,0.4253362417221069,0.411972165107727,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6272048354148865,0.2461282163858413,1.1538691520690918,284.7656555175781,284.95001220703125,300.4663391113281,291.87469482421875,298.0151062011719,297.2506408691406,284.7652282714844,1.0,0.7632591128349304,0.306025356054306,0.306025356054306,1.0,1.0,-3.731386423110962,0.8640302419662476,2.867356061935425,0.0246196873486042,0.775519847869873,0.775519847869873,0.0,352.2713928222656,358.0,61326.453125,0.0,5211.3017578125,1.0,278.5581359863281,282.7445983886719,294.91119384765625,298.9945983886719,293.1499938964844,293.1499938964844,278.8500061035156,45965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963470101356506,1.0,0.0,0.0,3.492831230163574,3.4928555488586426,8.140451086546818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5830078125,0.0,1436.59423828125,1895.4371337890625,0.0,4269.1181640625,0.8757945895195007,1.0,0.0,3.0,1.0,0.0
18114480,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7508392930030823,0.4313330352306366,0.3968625366687774,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8693809509277344,0.6823074817657471,0.6531490087509155,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.874463677406311,0.6959865093231201,0.4908385574817657,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7474110722541809,0.4253362417221069,0.411972165107727,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6272048354148865,0.2461282163858413,1.1538691520690918,284.7656555175781,284.95001220703125,300.4663391113281,291.87469482421875,298.0151062011719,297.2506408691406,284.7652282714844,1.0,0.7632591128349304,0.306025356054306,0.306025356054306,1.0,1.0,-3.731386423110962,0.8640302419662476,2.867356061935425,0.0246196873486042,0.775519847869873,0.775519847869873,0.0,352.2713928222656,358.0,61326.453125,0.0,5211.3017578125,1.0,278.5581359863281,282.7445983886719,294.91119384765625,298.9945983886719,293.1499938964844,293.1499938964844,278.8500061035156,45965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963470101356506,1.0,0.0,0.0,3.492831230163574,3.4928555488586426,8.140451086546818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5830078125,0.0,1436.59423828125,1895.4371337890625,0.0,4269.1181640625,0.8757945895195007,1.0,0.0,3.0,1.0,0.0
18114540,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7484023571014404,0.4302219748497009,0.395399659872055,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8664743900299072,0.6804119944572449,0.6508389711380005,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.873982310295105,0.7000634670257568,0.4932189285755157,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7454071044921875,0.424788236618042,0.4111495018005371,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.625428318977356,0.245610773563385,1.150887966156006,284.9373474121094,284.95001220703125,300.4461975097656,291.8587341308594,297.96954345703125,297.25006103515625,284.9393005371094,1.0,0.7645412087440491,0.0,0.0,1.0,1.0,-3.7251148223876953,2.4639823095640168e-05,3.7250900268554688,-0.8376049995422363,0.8455600738525391,0.8455600738525391,0.0,355.19268798828125,361.0,59349.46875,0.0,5220.6962890625,1.0,278.8402099609375,282.9747314453125,294.7875366210937,298.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,37431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763891696929932,1.0,0.0,0.0,3.427074909210205,3.427097082138061,7.836831628083019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.85107421875,0.0,1309.06201171875,1895.4371337890625,0.0,4097.25830078125,0.8574417233467102,1.0,0.0,3.0,1.0,0.0
