time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7484023571014404,0.4302219748497009,0.395399659872055,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8664743900299072,0.6804119944572449,0.6508389711380005,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.873982310295105,0.7000634670257568,0.4932189285755157,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7454071044921875,0.424788236618042,0.4111495018005371,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.625428318977356,0.245610773563385,1.150887966156006,284.9373474121094,284.95001220703125,300.4461975097656,291.8587341308594,297.96954345703125,297.25006103515625,284.9393005371094,1.0,0.7645412087440491,0.0,0.0,1.0,1.0,-3.7251148223876953,2.4639823095640168e-05,3.7250900268554688,-0.8376049995422363,0.8455600738525391,0.8455600738525391,0.0,355.19268798828125,361.0,59349.46875,0.0,5220.6962890625,1.0,278.8402099609375,282.9747314453125,294.7875366210937,298.57159423828125,293.1499938964844,293.1499938964844,279.1499938964844,37431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763891696929932,1.0,0.0,0.0,3.427074909210205,3.427097082138061,7.836831628083019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.85107421875,0.0,1309.06201171875,1895.4371337890625,0.0,4097.25830078125,0.8574417233467102,1.0,0.0,3.0,1.0,0.0
18114660,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7470967173576355,0.4300209879875183,0.3952558636665344,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8646983504295349,0.6797095537185669,0.6501642465591431,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8745630383491516,0.7051048874855042,0.4967273473739624,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7443901300430298,0.4251441359519958,0.4114783108234405,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6245720982551575,0.2458070516586303,1.1517627239227295,285.0115661621094,284.95001220703125,300.4263000488281,291.8429870605469,297.973876953125,297.25848388671875,285.0102844238281,1.0,0.7658588886260986,0.3061698973178863,0.3061698973178863,1.0,1.0,-3.7298061847686768,0.7986302375793457,2.931175947189331,-0.0408591628074646,0.931711971759796,0.931711971759796,0.0,358.2841491699219,364.0,58906.6796875,0.0,5245.51904296875,1.0,279.14019775390625,283.0696105957031,294.7940979003906,298.5136413574219,293.1499938964844,293.1499938964844,278.8500061035156,32555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636655449867249,1.0,0.0,0.0,3.5850133895874023,3.585036039352417,8.575803462917975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7900390625,0.0,1436.7501220703125,1895.4371337890625,0.0,3985.19287109375,0.8882802128791809,1.0,0.0,3.0,1.0,0.0
18114720,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7470967173576355,0.4300209879875183,0.3952558636665344,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8646983504295349,0.6797095537185669,0.6501642465591431,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8745630383491516,0.7051048874855042,0.4967273473739624,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7443901300430298,0.4251441359519958,0.4114783108234405,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6245720982551575,0.2458070516586303,1.1517627239227295,285.0115661621094,284.95001220703125,300.4263000488281,291.8429870605469,297.973876953125,297.25848388671875,285.0102844238281,1.0,0.7658588886260986,0.3061698973178863,0.3061698973178863,1.0,1.0,-3.7298061847686768,0.7986302375793457,2.931175947189331,-0.0408591628074646,0.931711971759796,0.931711971759796,0.0,358.2841491699219,364.0,58906.6796875,0.0,5245.51904296875,1.0,279.14019775390625,283.0696105957031,294.7940979003906,298.5136413574219,293.1499938964844,293.1499938964844,278.8500061035156,32555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636655449867249,1.0,0.0,0.0,3.5850133895874023,3.585036039352417,8.575803462917975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7900390625,0.0,1436.7501220703125,1895.4371337890625,0.0,3985.19287109375,0.8882802128791809,1.0,0.0,3.0,1.0,0.0
18114780,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7454731464385986,0.4291499257087707,0.3946487009525299,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8626899719238281,0.6783343553543091,0.6490728259086609,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.874803364276886,0.7093489766120911,0.499785840511322,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7432176470756531,0.4251089990139007,0.411609947681427,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6236532330513,0.2458225339651107,1.1525098085403442,285.02783203125,284.95001220703125,300.4067077636719,291.82745361328125,298.5958251953125,297.2601318359375,285.02880859375,1.0,0.7671032547950745,0.6123397946357727,0.6123397946357727,1.0,1.0,-3.732502698898315,1.589211106300354,2.143291711807251,0.7485632300376892,0.9722407460212708,0.9722407460212708,0.0,361.4171447753906,367.0,63390.53515625,0.0,5266.6455078125,1.0,278.8574523925781,282.9727478027344,294.8825988769531,298.89410400390625,293.1499938964844,293.1499938964844,278.54998779296875,32421.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774406552314758,1.0,0.0,0.0,3.684672117233277,3.6846959590911865,9.059224339580396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.62890625,0.0,1545.057373046875,1895.4371337890625,0.0,4106.43701171875,0.9110087752342224,1.0,0.0,3.0,1.0,0.0
18114840,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7454731464385986,0.4291499257087707,0.3946487009525299,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8626899719238281,0.6783343553543091,0.6490728259086609,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.874803364276886,0.7093489766120911,0.499785840511322,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7432176470756531,0.4251089990139007,0.411609947681427,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6236532330513,0.2458225339651107,1.1525098085403442,285.02783203125,284.95001220703125,300.4067077636719,291.82745361328125,298.5958251953125,297.2601318359375,285.02880859375,1.0,0.7671032547950745,0.6123397946357727,0.6123397946357727,1.0,1.0,-3.732502698898315,1.589211106300354,2.143291711807251,0.7485632300376892,0.9722407460212708,0.9722407460212708,0.0,361.4171447753906,367.0,63390.53515625,0.0,5266.6455078125,1.0,278.8574523925781,282.9727478027344,294.8825988769531,298.89410400390625,293.1499938964844,293.1499938964844,278.54998779296875,32421.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774406552314758,1.0,0.0,0.0,3.684672117233277,3.6846959590911865,9.059224339580396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.62890625,0.0,1545.057373046875,1895.4371337890625,0.0,4106.43701171875,0.9110087752342224,1.0,0.0,3.0,1.0,0.0
18114900,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.744716465473175,0.4285118281841278,0.3943186998367309,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8617503643035889,0.6774152517318726,0.6484791040420532,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8749938011169434,0.7112219333648682,0.5012981295585632,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7426813244819641,0.4249430298805237,0.4116428196430206,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.623232901096344,0.2457423955202102,1.1527864933013916,284.914794921875,284.95001220703125,300.39703369140625,291.8197937011719,298.68951416015625,297.2591247558594,284.9120788574219,1.0,0.7677850127220154,0.7654247283935547,0.7654247283935547,1.0,1.0,-3.733587503433228,1.702389359474182,2.031198024749756,0.8614347577095032,0.9051478505134584,0.9051478505134584,0.0,362.7923278808594,367.0,65123.70703125,0.0,5277.75244140625,1.0,278.5987854003906,282.81085205078125,294.91900634765625,299.1456604003906,293.1499938964844,293.1499938964844,278.54998779296875,35118.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898326992988586,1.0,0.0,0.0,3.704378843307495,3.704403162002564,9.156385658570798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0087890625,0.0,1587.822509765625,1895.4371337890625,0.0,4213.58935546875,0.9153289198875428,1.0,0.0,3.0,1.0,0.0
18114960,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7435694932937622,0.4276100397109985,0.3936428725719452,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8604100346565247,0.6761768460273743,0.6474816203117371,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8747541904449463,0.7127954959869385,0.5024849772453308,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7418113946914673,0.4245495796203613,0.4114116430282593,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6225214004516602,0.2454972267150879,1.1522810459136963,284.8951416015625,284.95001220703125,300.387451171875,291.81219482421875,298.6136169433594,297.2554016113281,284.89337158203125,1.0,0.7683948874473572,0.6123397946357727,0.6123397946357727,1.0,1.0,-3.732117176055908,1.61249840259552,2.1196188926696777,0.7720716595649719,0.8770700693130493,0.8770700693130493,0.0,364.4330749511719,370.0,64754.375,0.0,5284.5146484375,1.0,278.55767822265625,282.7940368652344,294.8885803222656,299.0849914550781,293.1499938964844,293.1499938964844,278.8500061035156,37414.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996632754802704,1.0,0.0,0.0,3.655109405517578,3.655133724212648,8.914439604268409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.189453125,0.0,1549.46142578125,1895.4371337890625,0.0,4271.54052734375,0.9068765640258788,1.0,0.0,3.0,1.0,0.0
18115020,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.741705596446991,0.4262897372245788,0.392535001039505,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8581560850143433,0.674152672290802,0.6456722617149353,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.87476646900177,0.7165283560752869,0.505113422870636,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.740392804145813,0.4240354299545288,0.4110234081745147,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6213157773017883,0.245146095752716,1.1512091159820557,284.8597106933594,284.95001220703125,300.3685302734375,291.7972106933594,297.9891662597656,297.2530212402344,284.85504150390625,1.0,0.7697993516921997,0.3061698973178863,0.3061698973178863,1.0,1.0,-3.730000734329224,0.8641440868377686,2.865856647491455,0.0247736107558012,0.8314340710639954,0.8314340710639954,0.0,367.0429382324219,373.0,60437.30078125,0.0,5301.30029296875,1.0,278.8420104980469,282.86627197265625,294.7747497558594,298.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,39611.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894400238990784,1.0,0.0,0.0,3.588766574859619,3.5887906551361084,8.593769393883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.70361328125,0.0,1492.6754150390625,1895.4371337890625,0.0,4210.22412109375,0.8923601508140564,1.0,0.0,3.0,1.0,0.0
18115080,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.741705596446991,0.4262897372245788,0.392535001039505,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8581560850143433,0.674152672290802,0.6456722617149353,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.87476646900177,0.7165283560752869,0.505113422870636,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.740392804145813,0.4240354299545288,0.4110234081745147,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6213157773017883,0.245146095752716,1.1512091159820557,284.8597106933594,284.95001220703125,300.3685302734375,291.7972106933594,297.9891662597656,297.2530212402344,284.85504150390625,1.0,0.7697993516921997,0.3061698973178863,0.3061698973178863,1.0,1.0,-3.730000734329224,0.8641440868377686,2.865856647491455,0.0247736107558012,0.8314340710639954,0.8314340710639954,0.0,367.0429382324219,373.0,60437.30078125,0.0,5301.30029296875,1.0,278.8420104980469,282.86627197265625,294.7747497558594,298.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,39611.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894400238990784,1.0,0.0,0.0,3.588766574859619,3.5887906551361084,8.593769393883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.70361328125,0.0,1492.6754150390625,1895.4371337890625,0.0,4210.22412109375,0.8923601508140564,1.0,0.0,3.0,1.0,0.0
18115140,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7401366829872131,0.4255136251449585,0.3917025327682495,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8561878204345703,0.6726992726325989,0.6441483497619629,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8750706315040588,0.7209104895591736,0.5079895257949829,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7392041683197021,0.4239007830619812,0.41081702709198,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6202949285507202,0.2450373321771621,1.1506335735321045,284.97784423828125,284.95001220703125,300.3500061035156,291.78253173828125,297.9523620605469,297.2558898925781,284.9780578613281,1.0,0.771523654460907,0.0,0.0,1.0,1.0,-3.729675054550171,2.4713162929401733e-05,3.729650259017944,-0.8387253284454346,0.907584309577942,0.907584309577942,0.0,369.4439392089844,376.0,58892.53515625,0.0,5325.22998046875,1.0,279.1410217285156,283.0386657714844,294.7161560058594,298.4515686035156,293.1499938964844,293.1499938964844,278.8500061035156,34843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971836805343628,1.0,0.0,0.0,3.6104538440704346,3.6104774475097656,8.697950306668645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1640625,0.0,1481.054443359375,1895.4371337890625,0.0,4057.369873046875,0.8957711458206177,1.0,0.0,3.0,1.0,0.0
18115200,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7401366829872131,0.4255136251449585,0.3917025327682495,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8561878204345703,0.6726992726325989,0.6441483497619629,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8750706315040588,0.7209104895591736,0.5079895257949829,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7392041683197021,0.4239007830619812,0.41081702709198,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6202949285507202,0.2450373321771621,1.1506335735321045,284.97784423828125,284.95001220703125,300.3500061035156,291.78253173828125,297.9523620605469,297.2558898925781,284.9780578613281,1.0,0.771523654460907,0.0,0.0,1.0,1.0,-3.729675054550171,2.4713162929401733e-05,3.729650259017944,-0.8387253284454346,0.907584309577942,0.907584309577942,0.0,369.4439392089844,376.0,58892.53515625,0.0,5325.22998046875,1.0,279.1410217285156,283.0386657714844,294.7161560058594,298.4515686035156,293.1499938964844,293.1499938964844,278.8500061035156,34843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971836805343628,1.0,0.0,0.0,3.6104538440704346,3.6104774475097656,8.697950306668645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1640625,0.0,1481.054443359375,1895.4371337890625,0.0,4057.369873046875,0.8957711458206177,1.0,0.0,3.0,1.0,0.0
18115260,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7379388213157654,0.4241247475147247,0.3907933533191681,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8534953594207764,0.6706256866455078,0.6425778865814209,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8745307326316833,0.724492609500885,0.5107417106628418,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.737446129322052,0.4233938753604889,0.410640001296997,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6188305616378784,0.2447431832551956,1.150499701499939,284.9078369140625,284.95001220703125,300.3318786621094,291.7681579589844,297.9464416503906,297.2528076171875,284.9084777832031,1.0,0.7727227210998535,0.3075477182865143,0.3075477182865143,1.0,1.0,-3.729652166366577,0.80301833152771,2.926633834838867,-0.0363765321671962,0.8337907195091248,0.8337907195091248,0.0,373.6491088867188,379.0,59375.671875,0.0,5342.90771484375,1.0,278.8588562011719,282.9470520019531,294.7680969238281,298.5997619628906,293.1499938964844,293.1499938964844,279.1499938964844,39050.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755845665931702,1.0,0.0,0.0,3.470303058624268,3.4703259468078613,8.035781320359092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.60009765625,0.0,1363.9832763671875,1895.4371337890625,0.0,4090.22509765625,0.86793452501297,1.0,0.0,3.0,1.0,0.0
18115320,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7379388213157654,0.4241247475147247,0.3907933533191681,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8534953594207764,0.6706256866455078,0.6425778865814209,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8745307326316833,0.724492609500885,0.5107417106628418,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.737446129322052,0.4233938753604889,0.410640001296997,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6188305616378784,0.2447431832551956,1.150499701499939,284.9078369140625,284.95001220703125,300.3318786621094,291.7681579589844,297.9464416503906,297.2528076171875,284.9084777832031,1.0,0.7727227210998535,0.3075477182865143,0.3075477182865143,1.0,1.0,-3.729652166366577,0.80301833152771,2.926633834838867,-0.0363765321671962,0.8337907195091248,0.8337907195091248,0.0,373.6491088867188,379.0,59375.671875,0.0,5342.90771484375,1.0,278.8588562011719,282.9470520019531,294.7680969238281,298.5997619628906,293.1499938964844,293.1499938964844,279.1499938964844,39050.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755845665931702,1.0,0.0,0.0,3.470303058624268,3.4703259468078613,8.035781320359092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.60009765625,0.0,1363.9832763671875,1895.4371337890625,0.0,4090.22509765625,0.86793452501297,1.0,0.0,3.0,1.0,0.0
18115380,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.7370251417160034,0.4244265556335449,0.3906742632389068,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8521647453308105,0.6703515648841858,0.6418551802635193,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8754767179489136,0.7301313281059265,0.5142694115638733,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.7367957830429077,0.4240805804729461,0.4109859764575958,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.618309497833252,0.2452173233032226,1.1517517566680908,285.1616516113281,284.95001220703125,300.3141174316406,291.75408935546875,298.5628662109375,297.2660827636719,285.1647644042969,1.0,0.7740007042884827,0.6150954365730286,0.6150954365730286,1.0,1.0,-3.734788656234741,1.593690276145935,2.1410982608795166,0.7523365616798401,1.0,1.0,0.0,376.11529541015625,382.0,61950.48828125,0.0,5367.3076171875,1.0,279.1415405273437,283.1455078125,294.7548217773437,298.6156921386719,293.1499938964844,293.1499938964844,278.8500061035156,30791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711809158325196,1.0,0.0,0.0,3.695190191268921,3.695213556289673,9.11101722067542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.373046875,0.0,1544.5732421875,1895.4371337890625,0.0,4051.60302734375,0.9115988612174988,1.0,0.0,3.0,1.0,0.0
18115440,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.7370251417160034,0.4244265556335449,0.3906742632389068,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8521647453308105,0.6703515648841858,0.6418551802635193,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8754767179489136,0.7301313281059265,0.5142694115638733,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.7367957830429077,0.4240805804729461,0.4109859764575958,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.618309497833252,0.2452173233032226,1.1517517566680908,285.1616516113281,284.95001220703125,300.3141174316406,291.75408935546875,298.5628662109375,297.2660827636719,285.1647644042969,1.0,0.7740007042884827,0.6150954365730286,0.6150954365730286,1.0,1.0,-3.734788656234741,1.593690276145935,2.1410982608795166,0.7523365616798401,1.0,1.0,0.0,376.11529541015625,382.0,61950.48828125,0.0,5367.3076171875,1.0,279.1415405273437,283.1455078125,294.7548217773437,298.6156921386719,293.1499938964844,293.1499938964844,278.8500061035156,30791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711809158325196,1.0,0.0,0.0,3.695190191268921,3.695213556289673,9.11101722067542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.373046875,0.0,1544.5732421875,1895.4371337890625,0.0,4051.60302734375,0.9115988612174988,1.0,0.0,3.0,1.0,0.0
18115500,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7368823885917664,0.4242775738239288,0.3908541202545166,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8518555164337158,0.6699793338775635,0.6418318748474121,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8762705326080322,0.7324901223182678,0.5162075757980347,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7367885708808899,0.4243184030056,0.4114192128181457,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6183794140815735,0.2454575896263122,1.153403878211975,285.0491943359375,284.95001220703125,300.3053894042969,291.7471618652344,298.6544189453125,297.2694091796875,285.0425720214844,1.0,0.7749350666999817,0.7688692808151245,0.7688692808151245,1.0,1.0,-3.739824295043945,1.7065677642822266,2.0332565307617188,0.8640493750572205,1.0,1.0,0.0,377.0165710449219,382.0,63968.24609375,0.0,5387.46728515625,1.0,278.8951721191406,282.9771423339844,294.8246459960937,298.9383850097656,293.1499938964844,293.1499938964844,278.8500061035156,31922.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983051896095276,1.0,0.0,0.0,3.763340473175049,3.763364791870117,9.450184279558016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.828125,0.0,1631.5040283203125,1895.4371337890625,0.0,4155.19482421875,0.927720546722412,1.0,0.0,3.0,1.0,0.0
18115560,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7360081672668457,0.4234288334846496,0.3904129862785339,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8508086800575256,0.6688272953033447,0.6411243081092834,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8762280344963074,0.7339978814125061,0.5175305008888245,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7361720204353333,0.4240260124206543,0.4114193618297577,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6179225444793701,0.2453502863645553,1.1538995504379272,284.96630859375,284.95001220703125,300.2967224121094,291.74029541015625,298.5819396972656,297.2654113769531,284.9612731933594,1.0,0.7757661938667297,0.6150954365730286,0.6150954365730286,1.0,1.0,-3.740639925003052,1.6194061040878296,2.121233940124512,0.776971697807312,0.9777878522872924,0.9777878522872924,0.0,378.592041015625,385.0,64112.49609375,0.0,5400.73095703125,1.0,278.8579406738281,282.89093017578125,294.8182067871094,298.94732666015625,293.1499938964844,293.1499938964844,278.54998779296875,33235.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912703633308412,1.0,0.0,0.0,3.808262348175049,3.808287382125856,9.677139587438432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.8359375,0.0,1694.8966064453125,1895.4371337890625,0.0,4225.8935546875,0.938460409641266,1.0,0.0,3.0,1.0,0.0
18115620,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.732978880405426,0.4206039011478424,0.3883021175861358,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8473803997039795,0.6650956869125366,0.6381608843803406,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8747395277023315,0.735689640045166,0.519035816192627,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.733765721321106,0.42238250374794,0.4103251695632934,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.6158450841903687,0.2443278282880783,1.1512326002120972,284.7778015136719,284.95001220703125,300.2796325683594,291.7267761230469,297.9667053222656,297.2471008300781,284.7774658203125,1.0,0.7769489884376526,0.3075477182865143,0.3075477182865143,1.0,1.0,-3.73182225227356,0.8693958520889282,2.862426280975342,0.029715022072196,0.7682466506958008,0.7682466506958008,0.0,382.6287536621094,373.0,60758.4375,0.0,5406.119140625,1.0,278.5576171875,282.7684326171875,294.7538452148437,298.7906494140625,293.1499938964844,293.1499938964844,278.8500061035156,46686.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999640703201294,1.0,0.0,0.0,3.4416251182556152,3.4416491985321045,7.903518053353764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.28759765625,0.0,1388.8594970703125,1895.4371337890625,0.0,4296.97119140625,0.8664841651916504,1.0,0.0,3.0,1.0,0.0
18115680,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.732978880405426,0.4206039011478424,0.3883021175861358,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8473803997039795,0.6650956869125366,0.6381608843803406,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8747395277023315,0.735689640045166,0.519035816192627,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.733765721321106,0.42238250374794,0.4103251695632934,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.6158450841903687,0.2443278282880783,1.1512326002120972,284.7778015136719,284.95001220703125,300.2796325683594,291.7267761230469,297.9667053222656,297.2471008300781,284.7774658203125,1.0,0.7769489884376526,0.3075477182865143,0.3075477182865143,1.0,1.0,-3.73182225227356,0.8693958520889282,2.862426280975342,0.029715022072196,0.7682466506958008,0.7682466506958008,0.0,382.6287536621094,373.0,60758.4375,0.0,5406.119140625,1.0,278.5576171875,282.7684326171875,294.7538452148437,298.7906494140625,293.1499938964844,293.1499938964844,278.8500061035156,46686.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999640703201294,1.0,0.0,0.0,3.4416251182556152,3.4416491985321045,7.903518053353764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.28759765625,0.0,1388.8594970703125,1895.4371337890625,0.0,4296.97119140625,0.8664841651916504,1.0,0.0,3.0,1.0,0.0
18115740,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7338457703590393,0.4197517335414886,0.3868715465068817,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8484042286872864,0.663335382938385,0.6357691287994385,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.878276526927948,0.7398658394813538,0.5213173627853394,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7349510788917542,0.4219814538955688,0.409384161233902,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6167556643486023,0.2439999133348465,1.1477234363555908,284.9424743652344,284.95001220703125,300.26287841796875,291.7134704589844,297.9275817871094,297.24908447265625,284.9444274902344,1.0,0.7743162512779236,0.0,0.0,1.0,1.0,-3.724600791931152,2.4776789359748363e-05,3.724575996398926,-0.8375751376152039,0.8380948901176453,0.8380948901176453,0.0,377.7496643066406,361.0,58834.29296875,0.0,5362.69140625,1.0,278.8397521972656,282.9902038574219,294.6379699707031,298.38580322265625,293.1499938964844,293.1499938964844,279.1499938964844,37467.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788500666618348,1.0,0.0,0.0,3.38425874710083,3.3842804431915283,7.642235573257494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.33837890625,0.0,1267.3074951171875,1895.4371337890625,0.0,4118.7197265625,0.8480943441390991,1.0,0.0,3.0,1.0,0.0
18115800,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7338457703590393,0.4197517335414886,0.3868715465068817,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8484042286872864,0.663335382938385,0.6357691287994385,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.878276526927948,0.7398658394813538,0.5213173627853394,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7349510788917542,0.4219814538955688,0.409384161233902,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6167556643486023,0.2439999133348465,1.1477234363555908,284.9424743652344,284.95001220703125,300.26287841796875,291.7134704589844,297.9275817871094,297.24908447265625,284.9444274902344,1.0,0.7743162512779236,0.0,0.0,1.0,1.0,-3.724600791931152,2.4776789359748363e-05,3.724575996398926,-0.8375751376152039,0.8380948901176453,0.8380948901176453,0.0,377.7496643066406,361.0,58834.29296875,0.0,5362.69140625,1.0,278.8397521972656,282.9902038574219,294.6379699707031,298.38580322265625,293.1499938964844,293.1499938964844,279.1499938964844,37467.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788500666618348,1.0,0.0,0.0,3.38425874710083,3.3842804431915283,7.642235573257494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.33837890625,0.0,1267.3074951171875,1895.4371337890625,0.0,4118.7197265625,0.8480943441390991,1.0,0.0,3.0,1.0,0.0
18115860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7369564175605774,0.4196469783782959,0.3864151537418365,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8519740700721741,0.6625493764877319,0.6346098780632019,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8845421075820923,0.7448151707649231,0.5244591236114502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7383032441139221,0.4223580658435821,0.4093140363693237,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6196466088294983,0.2443372160196304,1.1471818685531616,285.0103759765625,284.95001220703125,300.246337890625,291.70037841796875,297.9327392578125,297.2583312988281,285.0090026855469,1.0,0.7700527310371399,0.305437684059143,0.305437684059143,1.0,1.0,-3.72571063041687,0.7951740026473999,2.9305365085601807,-0.0434584431350231,0.9209501147270204,0.9209501147270204,0.0,369.5292663574219,349.0,58398.05078125,0.0,5304.80712890625,1.0,279.1398010253906,283.0787658691406,294.6495361328125,298.33477783203125,293.1499938964844,293.1499938964844,278.8500061035156,32545.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657732248306274,1.0,0.0,0.0,3.545524835586548,3.5455472469329834,8.387921752728289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4638671875,0.0,1394.905029296875,1895.4371337890625,0.0,4003.87890625,0.8793986439704895,1.0,0.0,3.0,1.0,0.0
18115920,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7369564175605774,0.4196469783782959,0.3864151537418365,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8519740700721741,0.6625493764877319,0.6346098780632019,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8845421075820923,0.7448151707649231,0.5244591236114502,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7383032441139221,0.4223580658435821,0.4093140363693237,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6196466088294983,0.2443372160196304,1.1471818685531616,285.0103759765625,284.95001220703125,300.246337890625,291.70037841796875,297.9327392578125,297.2583312988281,285.0090026855469,1.0,0.7700527310371399,0.305437684059143,0.305437684059143,1.0,1.0,-3.72571063041687,0.7951740026473999,2.9305365085601807,-0.0434584431350231,0.9209501147270204,0.9209501147270204,0.0,369.5292663574219,349.0,58398.05078125,0.0,5304.80712890625,1.0,279.1398010253906,283.0787658691406,294.6495361328125,298.33477783203125,293.1499938964844,293.1499938964844,278.8500061035156,32545.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657732248306274,1.0,0.0,0.0,3.545524835586548,3.5455472469329834,8.387921752728289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4638671875,0.0,1394.905029296875,1895.4371337890625,0.0,4003.87890625,0.8793986439704895,1.0,0.0,3.0,1.0,0.0
18115980,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.740543007850647,0.4188621640205383,0.3854083120822906,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8562864661216736,0.6610521674156189,0.6329075694084167,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8915639519691467,0.7488691806793213,0.5270213484764099,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7422967553138733,0.4223065078258514,0.4089320003986358,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6230670809745789,0.2444829940795898,1.146120309829712,285.016845703125,284.95001220703125,300.23004150390625,291.6874694824219,298.5191955566406,297.26025390625,285.0175170898437,1.0,0.7648199200630188,0.6108753681182861,0.6108753681182861,1.0,1.0,-3.723800659179688,1.5835111141204834,2.140289545059204,0.7447614073753357,0.9510137438774108,0.9510137438774108,0.0,359.5953674316406,337.0,62609.1328125,0.0,5228.90771484375,1.0,278.8577575683594,282.97808837890625,294.7400207519531,298.7047119140625,293.1499938964844,293.1499938964844,278.54998779296875,32669.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791004061698914,1.0,0.0,0.0,3.635115146636963,3.635138511657715,8.817178809295001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.58984375,0.0,1491.8558349609375,1895.4371337890625,0.0,4120.89892578125,0.9000241160392761,1.0,0.0,3.0,1.0,0.0
18116040,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.740543007850647,0.4188621640205383,0.3854083120822906,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8562864661216736,0.6610521674156189,0.6329075694084167,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8915639519691467,0.7488691806793213,0.5270213484764099,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7422967553138733,0.4223065078258514,0.4089320003986358,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6230670809745789,0.2444829940795898,1.146120309829712,285.016845703125,284.95001220703125,300.23004150390625,291.6874694824219,298.5191955566406,297.26025390625,285.0175170898437,1.0,0.7648199200630188,0.6108753681182861,0.6108753681182861,1.0,1.0,-3.723800659179688,1.5835111141204834,2.140289545059204,0.7447614073753357,0.9510137438774108,0.9510137438774108,0.0,359.5953674316406,337.0,62609.1328125,0.0,5228.90771484375,1.0,278.8577575683594,282.97808837890625,294.7400207519531,298.7047119140625,293.1499938964844,293.1499938964844,278.54998779296875,32669.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791004061698914,1.0,0.0,0.0,3.635115146636963,3.635138511657715,8.817178809295001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.58984375,0.0,1491.8558349609375,1895.4371337890625,0.0,4120.89892578125,0.9000241160392761,1.0,0.0,3.0,1.0,0.0
18116100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7426130771636963,0.4182841181755066,0.3848629295825958,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8587800860404968,0.6600853204727173,0.6319862604141235,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.895458459854126,0.7506439089775085,0.528268039226532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7445725798606873,0.4221369326114654,0.4086867272853851,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6249769330024719,0.2444741576910019,1.1454201936721802,284.9066772460937,284.95001220703125,300.22198486328125,291.6810913085937,298.609130859375,297.2594299316406,284.90460205078125,1.0,0.7620674967765808,0.7635942101478577,0.7635942101478577,1.0,1.0,-3.722402334213257,1.6964683532714844,2.0259339809417725,0.857965350151062,0.882269024848938,0.882269024848938,0.0,354.0603332519531,337.0,64205.88671875,0.0,5188.583984375,1.0,278.6002197265625,282.8221740722656,294.77703857421875,298.9474182128906,293.1499938964844,293.1499938964844,278.54998779296875,35753.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911227226257324,1.0,0.0,0.0,3.6422388553619385,3.6422626972198486,8.851769734974368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.232421875,0.0,1522.71142578125,1895.4371337890625,0.0,4224.63134765625,0.9016737341880798,1.0,0.0,3.0,1.0,0.0
18116160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7444540858268738,0.4175039827823639,0.384006917476654,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8610629439353943,0.6588680148124695,0.6307013630867004,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8991144895553589,0.7521772980690002,0.5291998386383057,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.746671199798584,0.4217832684516907,0.4081965386867523,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6267126798629761,0.2443309426307678,1.1439915895462036,284.89508056640625,284.95001220703125,300.2139587402344,291.6747436523437,298.5375366210937,297.25640869140625,284.8935546875,1.0,0.7591730356216431,0.6108753681182861,0.6108753681182861,1.0,1.0,-3.718638896942138,1.6048065423965454,2.113832473754883,0.7673346996307373,0.858552098274231,0.858552098274231,0.0,348.5921325683594,325.0,63785.078125,0.0,5143.353515625,1.0,278.55810546875,282.8138122558594,294.7471618652344,298.8817443847656,293.1499938964844,293.1499938964844,278.8500061035156,37869.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997524917125702,1.0,0.0,0.0,3.583559989929199,3.5835838317871094,8.568852649659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9453125,0.0,1474.2342529296875,1895.4371337890625,0.0,4279.0966796875,0.8913140892982483,1.0,0.0,3.0,1.0,0.0
18116220,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7489956617355347,0.4164601266384125,0.3825953900814056,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8665631413459778,0.6569387912750244,0.6283937692642212,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9076251983642578,0.7558980584144592,0.5313906073570251,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7516398429870605,0.4213940799236297,0.4073448479175567,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6307387948036194,0.2442305237054824,1.1412818431854248,284.8686218261719,284.95001220703125,300.19805908203125,291.6621398925781,297.95166015625,297.2553405761719,284.86480712890625,1.0,0.7534494400024414,0.305437684059143,0.305437684059143,1.0,1.0,-3.712502479553223,0.8566723465919495,2.855830192565918,0.0211453530937433,0.820554792881012,0.820554792881012,0.0,336.63043212890625,313.0,59612.24609375,0.0,5055.73828125,1.0,278.8414306640625,282.8921813964844,294.6365966796875,298.5141906738281,293.1499938964844,293.1499938964844,279.1499938964844,39653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896678924560548,1.0,0.0,0.0,3.515411138534546,3.515434503555298,8.246042284554278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3505859375,0.0,1414.8482666015625,1895.4371337890625,0.0,4212.177734375,0.8762767910957336,1.0,0.0,3.0,1.0,0.0
18116280,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7489956617355347,0.4164601266384125,0.3825953900814056,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8665631413459778,0.6569387912750244,0.6283937692642212,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9076251983642578,0.7558980584144592,0.5313906073570251,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7516398429870605,0.4213940799236297,0.4073448479175567,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6307387948036194,0.2442305237054824,1.1412818431854248,284.8686218261719,284.95001220703125,300.19805908203125,291.6621398925781,297.95166015625,297.2553405761719,284.86480712890625,1.0,0.7534494400024414,0.305437684059143,0.305437684059143,1.0,1.0,-3.712502479553223,0.8566723465919495,2.855830192565918,0.0211453530937433,0.820554792881012,0.820554792881012,0.0,336.63043212890625,313.0,59612.24609375,0.0,5055.73828125,1.0,278.8414306640625,282.8921813964844,294.6365966796875,298.5141906738281,293.1499938964844,293.1499938964844,279.1499938964844,39653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896678924560548,1.0,0.0,0.0,3.515411138534546,3.515434503555298,8.246042284554278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3505859375,0.0,1414.8482666015625,1895.4371337890625,0.0,4212.177734375,0.8762767910957336,1.0,0.0,3.0,1.0,0.0
18116340,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.754321277141571,0.4159411787986755,0.3814665377140045,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8729290962219238,0.6555864214897156,0.6264109015464783,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.917747676372528,0.7602657079696655,0.5338397026062012,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7573609948158264,0.4213908314704895,0.4066972434520721,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6353439092636108,0.2443973273038864,1.1392186880111694,284.9790954589844,284.95001220703125,300.1822814941406,291.6496276855469,297.9174194335937,297.2596740722656,284.979248046875,1.0,0.7479491829872131,0.0,0.0,1.0,1.0,-3.7084357738494873,2.436870090605225e-05,3.708411455154419,-0.8340491652488708,0.895313560962677,0.895313560962677,0.0,324.25262451171875,301.0,58153.5859375,0.0,4974.7548828125,1.0,279.140380859375,283.05450439453125,294.582763671875,298.2691955566406,293.1499938964844,293.1499938964844,279.45001220703125,34682.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720085859298706,1.0,0.0,0.0,3.550027847290039,3.550050735473633,8.409242013840412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.13232421875,0.0,1415.175537109375,1895.4371337890625,0.0,4058.87890625,0.8821607232093811,1.0,0.0,3.0,1.0,0.0
18116400,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.754321277141571,0.4159411787986755,0.3814665377140045,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8729290962219238,0.6555864214897156,0.6264109015464783,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.917747676372528,0.7602657079696655,0.5338397026062012,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7573609948158264,0.4213908314704895,0.4066972434520721,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6353439092636108,0.2443973273038864,1.1392186880111694,284.9790954589844,284.95001220703125,300.1822814941406,291.6496276855469,297.9174194335937,297.2596740722656,284.979248046875,1.0,0.7479491829872131,0.0,0.0,1.0,1.0,-3.7084357738494873,2.436870090605225e-05,3.708411455154419,-0.8340491652488708,0.895313560962677,0.895313560962677,0.0,324.25262451171875,301.0,58153.5859375,0.0,4974.7548828125,1.0,279.140380859375,283.05450439453125,294.582763671875,298.2691955566406,293.1499938964844,293.1499938964844,279.45001220703125,34682.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720085859298706,1.0,0.0,0.0,3.550027847290039,3.550050735473633,8.409242013840412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.13232421875,0.0,1415.175537109375,1895.4371337890625,0.0,4058.87890625,0.8821607232093811,1.0,0.0,3.0,1.0,0.0
