time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7602983117103577,0.4159228503704071,0.38096883893013,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8799059391021729,0.6548337340354919,0.625179648399353,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.928902268409729,0.7652013897895813,0.5368674397468567,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7636931538581848,0.4218690693378448,0.4066228866577148,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6405181884765625,0.2449666559696197,1.139279842376709,285.04541015625,284.95001220703125,300.1666259765625,291.63720703125,297.9226989746094,297.26910400390625,285.0433959960937,1.0,0.7421770691871643,0.3073232471942901,0.3073232471942901,1.0,1.0,-3.709994077682495,0.7969779968261719,2.9130160808563232,-0.0382090844213962,1.0,1.0,0.0,312.8155822753906,289.0,57715.515625,0.0,4897.95751953125,1.0,279.4413757324219,283.14117431640625,294.5986633300781,298.2391052246094,293.1499938964844,293.1499938964844,279.1499938964844,31536.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617659449577332,1.0,0.0,0.0,3.7320125102996826,3.732036590576172,9.29350335354684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9375,0.0,1592.1956787109375,1895.4371337890625,0.0,3968.31201171875,0.9206087589263916,1.0,0.0,3.0,1.0,0.0
18116520,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7602983117103577,0.4159228503704071,0.38096883893013,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8799059391021729,0.6548337340354919,0.625179648399353,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.928902268409729,0.7652013897895813,0.5368674397468567,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7636931538581848,0.4218690693378448,0.4066228866577148,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6405181884765625,0.2449666559696197,1.139279842376709,285.04541015625,284.95001220703125,300.1666259765625,291.63720703125,297.9226989746094,297.26910400390625,285.0433959960937,1.0,0.7421770691871643,0.3073232471942901,0.3073232471942901,1.0,1.0,-3.709994077682495,0.7969779968261719,2.9130160808563232,-0.0382090844213962,1.0,1.0,0.0,312.8155822753906,289.0,57715.515625,0.0,4897.95751953125,1.0,279.4413757324219,283.14117431640625,294.5986633300781,298.2391052246094,293.1499938964844,293.1499938964844,279.1499938964844,31536.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617659449577332,1.0,0.0,0.0,3.7320125102996826,3.732036590576172,9.29350335354684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9375,0.0,1592.1956787109375,1895.4371337890625,0.0,3968.31201171875,0.9206087589263916,1.0,0.0,3.0,1.0,0.0
18116580,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7662803530693054,0.415122240781784,0.3799294233322143,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8869931101799011,0.6532623767852783,0.6233848333358765,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9400806427001952,0.7690957188606262,0.5393109917640686,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7701824903488159,0.4217930138111114,0.4061975181102752,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6458753943443298,0.2452128678560257,1.138560771942139,285.0299377441406,284.95001220703125,300.1510314941406,291.6248779296875,298.4940490722656,297.2686767578125,285.0315856933594,1.0,0.736115038394928,0.6146464943885803,0.6146464943885803,1.0,1.0,-3.708152055740357,1.581291437149048,2.1268606185913086,0.7460038065910339,1.0,1.0,0.0,301.4057922363281,277.0,61912.4140625,0.0,4813.4990234375,1.0,279.15740966796875,283.0212097167969,294.6856384277344,298.6093139648437,293.1499938964844,293.1499938964844,278.8500061035156,33039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770742654800416,1.0,0.0,0.0,3.830687284469605,3.830712556838989,9.7914426078205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4013671875,0.0,1720.3857421875,1895.4371337890625,0.0,4103.23974609375,0.9437751770019532,1.0,0.0,3.0,1.0,0.0
18116640,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7662803530693054,0.415122240781784,0.3799294233322143,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8869931101799011,0.6532623767852783,0.6233848333358765,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9400806427001952,0.7690957188606262,0.5393109917640686,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7701824903488159,0.4217930138111114,0.4061975181102752,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6458753943443298,0.2452128678560257,1.138560771942139,285.0299377441406,284.95001220703125,300.1510314941406,291.6248779296875,298.4940490722656,297.2686767578125,285.0315856933594,1.0,0.736115038394928,0.6146464943885803,0.6146464943885803,1.0,1.0,-3.708152055740357,1.581291437149048,2.1268606185913086,0.7460038065910339,1.0,1.0,0.0,301.4057922363281,277.0,61912.4140625,0.0,4813.4990234375,1.0,279.15740966796875,283.0212097167969,294.6856384277344,298.6093139648437,293.1499938964844,293.1499938964844,278.8500061035156,33039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770742654800416,1.0,0.0,0.0,3.830687284469605,3.830712556838989,9.7914426078205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4013671875,0.0,1720.3857421875,1895.4371337890625,0.0,4103.23974609375,0.9437751770019532,1.0,0.0,3.0,1.0,0.0
18116700,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7695599794387817,0.414578914642334,0.3793796896934509,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8908568620681763,0.652310311794281,0.6224357485771179,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9459530711174012,0.770845890045166,0.5405144691467285,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7737075686454773,0.4216286242008209,0.4059285223484039,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6487848162651062,0.2452496141195297,1.1379663944244385,284.91534423828125,284.95001220703125,300.14324951171875,291.61871337890625,298.5784606933594,297.2669677734375,284.9108581542969,1.0,0.7330791354179382,0.7683081030845642,0.7683081030845642,1.0,1.0,-3.706760883331299,1.6907566785812378,2.0160040855407715,0.8557155728340149,0.9523041248321532,0.9523041248321532,0.0,295.4446716308594,277.0,63633.91015625,0.0,4770.853515625,1.0,278.8955383300781,282.8570251464844,294.7200012207031,298.8493347167969,293.1499938964844,293.1499938964844,278.8500061035156,34788.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894784092903136,1.0,0.0,0.0,3.852081537246704,3.852107286453247,9.90111743703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.744140625,0.0,1760.2625732421875,1895.4371337890625,0.0,4210.5537109375,0.9488094449043274,1.0,0.0,3.0,1.0,0.0
18116760,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.772497296333313,0.4137437641620636,0.3785070776939392,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8943822383880615,0.6510311961174011,0.6211211681365967,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.951303482055664,0.7722244262695312,0.5413760542869568,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7769466042518616,0.4212154746055603,0.4054045081138611,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6514631509780884,0.2451065778732299,1.1365991830825806,284.88360595703125,284.95001220703125,300.135498046875,291.6125793457031,298.50933837890625,297.2616882324219,284.88189697265625,1.0,0.7299458384513855,0.6146464943885803,0.6146464943885803,1.0,1.0,-3.7028920650482178,1.601926326751709,2.100965738296509,0.7679588198661804,0.9134491086006165,0.9134491086006165,0.0,289.7156066894531,265.0,63299.7890625,0.0,4724.24462890625,1.0,278.8564453125,282.82977294921875,294.6898498535156,298.7884826660156,293.1499938964844,293.1499938964844,278.54998779296875,37226.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962976574897766,1.0,0.0,0.0,3.809430599212648,3.809456586837769,9.68307858784101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.984375,0.0,1727.45751953125,1895.4371337890625,0.0,4268.69970703125,0.9412702322006226,1.0,0.0,3.0,1.0,0.0
18116820,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7783218622207642,0.4117863774299621,0.3763669431209564,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9014090299606324,0.6480922102928162,0.6179862022399902,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9616314172744752,0.774624228477478,0.5427179932594299,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7833820581436157,0.4200482070446014,0.4039343893527984,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.6567463278770447,0.2445272356271743,1.1322637796401978,284.78826904296875,284.95001220703125,300.1199951171875,291.60028076171875,297.9279479980469,297.2487487792969,284.7879638671875,1.0,0.72350013256073,0.3073232471942901,0.3073232471942901,1.0,1.0,-3.6911680698394775,0.8570511937141418,2.8341166973114014,0.0263653434813022,0.7491703033447266,0.7491703033447266,0.0,278.1883544921875,253.0,59577.171875,0.0,4624.5615234375,1.0,278.5586242675781,282.802001953125,294.6155700683594,298.5732421875,293.1499938964844,293.1499938964844,278.8500061035156,47827.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996543526649476,1.0,0.0,0.0,3.348012685775757,3.3480358123779297,7.479412147404219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.14794921875,0.0,1303.60595703125,1895.4371337890625,0.0,4297.0859375,0.8475130796432495,1.0,0.0,3.0,1.0,0.0
18116880,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7783218622207642,0.4117863774299621,0.3763669431209564,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9014090299606324,0.6480922102928162,0.6179862022399902,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9616314172744752,0.774624228477478,0.5427179932594299,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7833820581436157,0.4200482070446014,0.4039343893527984,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.6567463278770447,0.2445272356271743,1.1322637796401978,284.78826904296875,284.95001220703125,300.1199951171875,291.60028076171875,297.9279479980469,297.2487487792969,284.7879638671875,1.0,0.72350013256073,0.3073232471942901,0.3073232471942901,1.0,1.0,-3.6911680698394775,0.8570511937141418,2.8341166973114014,0.0263653434813022,0.7491703033447266,0.7491703033447266,0.0,278.1883544921875,253.0,59577.171875,0.0,4624.5615234375,1.0,278.5586242675781,282.802001953125,294.6155700683594,298.5732421875,293.1499938964844,293.1499938964844,278.8500061035156,47827.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996543526649476,1.0,0.0,0.0,3.348012685775757,3.3480358123779297,7.479412147404219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.14794921875,0.0,1303.60595703125,1895.4371337890625,0.0,4297.0859375,0.8475130796432495,1.0,0.0,3.0,1.0,0.0
18116940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7867409586906433,0.4115539491176605,0.3753117024898529,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9114888310432434,0.6469665169715881,0.6160039305686951,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9740558862686156,0.7792896032333374,0.5452016592025757,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7921450734138489,0.420123815536499,0.4031885266304016,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6640177369117737,0.2447403222322464,1.1297845840454102,284.9517517089844,284.95001220703125,300.1044616699219,291.5879821777344,297.8975524902344,297.2562561035156,284.9532470703125,1.0,0.7174934148788452,0.0,0.0,1.0,1.0,-3.6865932941436768,2.426065839244984e-05,3.686569213867188,-0.829163670539856,0.825518012046814,0.825518012046814,0.0,265.25225830078125,241.0,57813.02734375,0.0,4539.52587890625,1.0,278.8388061523437,283.01922607421875,294.50592041015625,298.1844177246094,293.1499938964844,293.1499938964844,279.1499938964844,37291.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774978756904602,1.0,0.0,0.0,3.3025693893432617,3.3025903701782227,7.277751024048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.1728515625,0.0,1188.6405029296875,1895.4371337890625,0.0,4106.93603515625,0.8300638198852539,1.0,0.0,3.0,1.0,0.0
18117000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7867409586906433,0.4115539491176605,0.3753117024898529,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9114888310432434,0.6469665169715881,0.6160039305686951,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9740558862686156,0.7792896032333374,0.5452016592025757,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7921450734138489,0.420123815536499,0.4031885266304016,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6640177369117737,0.2447403222322464,1.1297845840454102,284.9517517089844,284.95001220703125,300.1044616699219,291.5879821777344,297.8975524902344,297.2562561035156,284.9532470703125,1.0,0.7174934148788452,0.0,0.0,1.0,1.0,-3.6865932941436768,2.426065839244984e-05,3.686569213867188,-0.829163670539856,0.825518012046814,0.825518012046814,0.0,265.25225830078125,241.0,57813.02734375,0.0,4539.52587890625,1.0,278.8388061523437,283.01922607421875,294.50592041015625,298.1844177246094,293.1499938964844,293.1499938964844,279.1499938964844,37291.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774978756904602,1.0,0.0,0.0,3.3025693893432617,3.3025903701782227,7.277751024048484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.1728515625,0.0,1188.6405029296875,1895.4371337890625,0.0,4106.93603515625,0.8300638198852539,1.0,0.0,3.0,1.0,0.0
18117060,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7962254881858826,0.4117258489131927,0.3750160634517669,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.92344468832016,0.6463927626609802,0.6149683594703674,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9861195683479308,0.7843396663665771,0.548352062702179,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8019347786903381,0.4207165837287903,0.4032235741615295,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6724691987037659,0.2454374879598617,1.130337834358215,285.0107421875,284.95001220703125,300.0888977050781,291.5756530761719,297.9045104980469,297.267578125,285.00933837890625,1.0,0.7114836573600769,0.3046510219573974,0.3046510219573974,1.0,1.0,-3.689513683319092,0.7829060554504395,2.9066076278686523,-0.0476747751235961,0.9046326875686646,0.9046326875686646,0.0,253.3489532470703,229.0,57480.9453125,0.0,4464.03369140625,1.0,279.13897705078125,283.0972595214844,294.5235900878906,298.1477355957031,293.1499938964844,293.1499938964844,278.8500061035156,32387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964244306087494,1.0,0.0,0.0,3.472850799560547,3.472872495651245,8.04758428785135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5234375,0.0,1319.15283203125,1895.4371337890625,0.0,3990.32861328125,0.8629823923110962,1.0,0.0,3.0,1.0,0.0
18117120,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7962254881858826,0.4117258489131927,0.3750160634517669,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.92344468832016,0.6463927626609802,0.6149683594703674,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9861195683479308,0.7843396663665771,0.548352062702179,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8019347786903381,0.4207165837287903,0.4032235741615295,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6724691987037659,0.2454374879598617,1.130337834358215,285.0107421875,284.95001220703125,300.0888977050781,291.5756530761719,297.9045104980469,297.267578125,285.00933837890625,1.0,0.7114836573600769,0.3046510219573974,0.3046510219573974,1.0,1.0,-3.689513683319092,0.7829060554504395,2.9066076278686523,-0.0476747751235961,0.9046326875686646,0.9046326875686646,0.0,253.3489532470703,229.0,57480.9453125,0.0,4464.03369140625,1.0,279.13897705078125,283.0972595214844,294.5235900878906,298.1477355957031,293.1499938964844,293.1499938964844,278.8500061035156,32387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964244306087494,1.0,0.0,0.0,3.472850799560547,3.472872495651245,8.04758428785135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5234375,0.0,1319.15283203125,1895.4371337890625,0.0,3990.32861328125,0.8629823923110962,1.0,0.0,3.0,1.0,0.0
18117180,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8057206273078918,0.4111254215240478,0.3741260170936584,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9358441829681396,0.6450192928314209,0.6133242845535278,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.996867299079895,0.7883346676826477,0.5508384108543396,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8117446899414062,0.4207746088504791,0.4028955101966858,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6812950968742371,0.2458334118127823,1.130174160003662,285.0079650878906,284.95001220703125,300.0732727050781,291.5632629394531,298.45556640625,297.2688293457031,285.0083923339844,1.0,0.7052621245384216,0.6093020439147949,0.6093020439147949,1.0,1.0,-3.688868761062622,1.5660438537597656,2.1228249073028564,0.7351008653640747,0.9265057444572448,0.9265057444572448,0.0,241.7276611328125,217.0,61483.8203125,0.0,4382.2509765625,1.0,278.8591613769531,282.9920349121094,294.6156005859375,298.51220703125,293.1499938964844,293.1499938964844,278.54998779296875,32742.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776584506034852,1.0,0.0,0.0,3.559268951416016,3.5592916011810303,8.45307852159749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1884765625,0.0,1410.784912109375,1895.4371337890625,0.0,4108.33642578125,0.8829121589660645,1.0,0.0,3.0,1.0,0.0
18117240,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8057206273078918,0.4111254215240478,0.3741260170936584,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9358441829681396,0.6450192928314209,0.6133242845535278,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.996867299079895,0.7883346676826477,0.5508384108543396,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8117446899414062,0.4207746088504791,0.4028955101966858,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6812950968742371,0.2458334118127823,1.130174160003662,285.0079650878906,284.95001220703125,300.0732727050781,291.5632629394531,298.45556640625,297.2688293457031,285.0083923339844,1.0,0.7052621245384216,0.6093020439147949,0.6093020439147949,1.0,1.0,-3.688868761062622,1.5660438537597656,2.1228249073028564,0.7351008653640747,0.9265057444572448,0.9265057444572448,0.0,241.7276611328125,217.0,61483.8203125,0.0,4382.2509765625,1.0,278.8591613769531,282.9920349121094,294.6156005859375,298.51220703125,293.1499938964844,293.1499938964844,278.54998779296875,32742.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776584506034852,1.0,0.0,0.0,3.559268951416016,3.5592916011810303,8.45307852159749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1884765625,0.0,1410.784912109375,1895.4371337890625,0.0,4108.33642578125,0.8829121589660645,1.0,0.0,3.0,1.0,0.0
18117300,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8100067377090454,0.4106075167655945,0.3736559152603149,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9414967894554138,0.644092321395874,0.6124590635299683,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7901978492736816,0.5486153364181519,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8160865902900696,0.4206249713897705,0.402695894241333,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.685416042804718,0.2459090948104858,1.129993915557861,284.90118408203125,284.95001220703125,300.0654296875,291.5570678710937,298.54107666015625,297.2674865722656,284.89959716796875,1.0,0.7019469738006592,0.7616276144981384,0.7616276144981384,1.0,1.0,-3.68417763710022,1.6776844263076782,2.006493330001831,0.8480021953582764,0.8573495745658875,0.8573495745658875,0.0,236.4135284423828,217.0,62922.52734375,0.0,4334.9609375,1.0,278.6030578613281,282.8426513671875,294.6526184082031,298.74530029296875,293.1499938964844,293.1499938964844,278.54998779296875,36342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896578788757324,1.0,0.0,0.0,3.553537607192993,3.553560733795166,8.425877808804216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4248046875,0.0,1430.96875,1895.4371337890625,0.0,4212.091796875,0.8820711374282837,1.0,0.0,3.0,1.0,0.0
18117360,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8130331635475159,0.4099032282829284,0.3729119300842285,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9456072449684144,0.6429480314254761,0.611282229423523,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.7927762269973755,0.5413558483123779,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8192895650863647,0.4202923476696014,0.4022780358791351,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6885267496109009,0.2458412200212478,1.129165530204773,284.8931579589844,284.95001220703125,300.0575561523437,291.5508117675781,298.4743957519531,297.2679138183594,284.8916015625,1.0,0.6981340050697327,0.6093020439147949,0.6093020439147949,1.0,1.0,-3.6716158390045166,1.5818692445755005,2.0897467136383057,0.7552410960197449,0.8350840210914612,0.8350840210914612,0.0,231.8762664794922,205.0,62374.44140625,0.0,4273.0087890625,1.0,278.5589904785156,282.839599609375,294.6212463378906,298.6709899902344,293.1499938964844,293.1499938964844,278.8500061035156,38395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995782434940338,1.0,0.0,0.0,3.483643054962158,3.483665943145752,8.097679824459192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.673828125,0.0,1372.9537353515625,1895.4371337890625,0.0,4264.328125,0.8695392608642578,1.0,0.0,3.0,1.0,0.0
18117420,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8205068111419678,0.4090102314949035,0.3717276453971863,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9555990695953368,0.6411476135253906,0.6092025637626648,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.8009060621261597,0.5242926478385925,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8270508646965027,0.4199297428131103,0.40155890583992,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6960980296134949,0.2459151893854141,1.1276813745498655,284.872802734375,284.95001220703125,300.04168701171875,291.5382385253906,297.9354248046875,297.2854309082031,284.8700256347656,1.0,0.6900059580802917,0.3046510219573974,0.3046510219573974,1.0,1.0,-3.644501686096192,0.8347019553184509,2.809799909591675,0.0147841619327664,0.7996422648429871,0.7996422648429871,0.0,221.5341644287109,208.0,58131.44140625,0.0,4141.763671875,1.0,278.84051513671875,282.92535400390625,294.5074462890625,298.29156494140625,293.1499938964844,293.1499938964844,279.1499938964844,40158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986852765083313,1.0,0.0,0.0,3.3974735736846924,3.397495985031128,7.702034849899064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.73779296875,0.0,1298.9154052734375,1895.4371337890625,0.0,4188.0,0.8508243560791016,1.0,0.0,3.0,1.0,0.0
18117480,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8205068111419678,0.4090102314949035,0.3717276453971863,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9555990695953368,0.6411476135253906,0.6092025637626648,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.8009060621261597,0.5242926478385925,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8270508646965027,0.4199297428131103,0.40155890583992,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6960980296134949,0.2459151893854141,1.1276813745498655,284.872802734375,284.95001220703125,300.04168701171875,291.5382385253906,297.9354248046875,297.2854309082031,284.8700256347656,1.0,0.6900059580802917,0.3046510219573974,0.3046510219573974,1.0,1.0,-3.644501686096192,0.8347019553184509,2.809799909591675,0.0147841619327664,0.7996422648429871,0.7996422648429871,0.0,221.5341644287109,208.0,58131.44140625,0.0,4141.763671875,1.0,278.84051513671875,282.92535400390625,294.5074462890625,298.29156494140625,293.1499938964844,293.1499938964844,279.1499938964844,40158.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986852765083313,1.0,0.0,0.0,3.3974735736846924,3.397495985031128,7.702034849899064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.73779296875,0.0,1298.9154052734375,1895.4371337890625,0.0,4188.0,0.8508243560791016,1.0,0.0,3.0,1.0,0.0
18117540,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8247842192649841,0.4086876511573791,0.3710525631904602,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.960986077785492,0.6399370431900024,0.6076501607894897,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8106603026390076,0.5146875977516174,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8316174149513245,0.4199810028076172,0.4012506604194641,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7007664442062378,0.2463442832231521,1.1280730962753296,284.9771423339844,284.95001220703125,300.0256652832031,291.5255432128906,297.92364501953125,297.3129577636719,284.9771423339844,1.0,0.6864030361175537,0.0,0.0,1.0,1.0,-3.630322217941284,2.3297747247852385e-05,3.630298852920532,-0.8164109587669373,0.8714551329612732,0.8714551329612732,0.0,215.7943725585937,211.0,56746.12109375,0.0,4077.361083984375,1.0,279.1393737792969,283.0790100097656,294.4542541503906,298.05126953125,293.1499938964844,293.1499938964844,279.45001220703125,34659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682822227478028,1.0,0.0,0.0,3.4419219493865967,3.441943883895874,7.904881158538046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.08984375,0.0,1304.303955078125,1895.4371337890625,0.0,4026.06103515625,0.857980489730835,1.0,0.0,3.0,1.0,0.0
18117600,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8247842192649841,0.4086876511573791,0.3710525631904602,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.960986077785492,0.6399370431900024,0.6076501607894897,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8106603026390076,0.5146875977516174,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8316174149513245,0.4199810028076172,0.4012506604194641,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7007664442062378,0.2463442832231521,1.1280730962753296,284.9771423339844,284.95001220703125,300.0256652832031,291.5255432128906,297.92364501953125,297.3129577636719,284.9771423339844,1.0,0.6864030361175537,0.0,0.0,1.0,1.0,-3.630322217941284,2.3297747247852385e-05,3.630298852920532,-0.8164109587669373,0.8714551329612732,0.8714551329612732,0.0,215.7943725585937,211.0,56746.12109375,0.0,4077.361083984375,1.0,279.1393737792969,283.0790100097656,294.4542541503906,298.05126953125,293.1499938964844,293.1499938964844,279.45001220703125,34659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682822227478028,1.0,0.0,0.0,3.4419219493865967,3.441943883895874,7.904881158538046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.08984375,0.0,1304.303955078125,1895.4371337890625,0.0,4026.06103515625,0.857980489730835,1.0,0.0,3.0,1.0,0.0
18117660,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.82639479637146,0.4087284505367279,0.3710105717182159,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9626705050468444,0.6391969919204712,0.6068517565727234,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.8198080062866211,0.5114091038703918,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8334688544273376,0.4204162657260895,0.4015525579452514,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7029955983161926,0.2471155971288681,1.1309988498687744,285.03497314453125,284.95001220703125,300.00946044921875,291.5127258300781,297.9402160644531,297.33758544921875,285.03289794921875,1.0,0.6849331259727478,0.3061256110668182,0.3061256110668182,1.0,1.0,-3.629269599914551,0.7712976336479187,2.857971906661988,-0.0457131043076515,0.966866672039032,0.966866672039032,0.0,214.2226409912109,229.0,56405.7109375,0.0,4056.600341796875,1.0,279.4404602050781,283.15496826171875,294.4728088378906,298.0287475585937,293.1499938964844,293.1499938964844,279.1499938964844,31368.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577546715736388,1.0,0.0,0.0,3.6330080032348633,3.633031129837036,8.806960067886394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4814453125,0.0,1479.85498046875,1895.4371337890625,0.0,3932.545654296875,0.8981214761734009,1.0,0.0,3.0,1.0,0.0
18117720,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.82639479637146,0.4087284505367279,0.3710105717182159,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9626705050468444,0.6391969919204712,0.6068517565727234,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.8198080062866211,0.5114091038703918,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8334688544273376,0.4204162657260895,0.4015525579452514,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7029955983161926,0.2471155971288681,1.1309988498687744,285.03497314453125,284.95001220703125,300.00946044921875,291.5127258300781,297.9402160644531,297.33758544921875,285.03289794921875,1.0,0.6849331259727478,0.3061256110668182,0.3061256110668182,1.0,1.0,-3.629269599914551,0.7712976336479187,2.857971906661988,-0.0457131043076515,0.966866672039032,0.966866672039032,0.0,214.2226409912109,229.0,56405.7109375,0.0,4056.600341796875,1.0,279.4404602050781,283.15496826171875,294.4728088378906,298.0287475585937,293.1499938964844,293.1499938964844,279.1499938964844,31368.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577546715736388,1.0,0.0,0.0,3.6330080032348633,3.633031129837036,8.806960067886394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4814453125,0.0,1479.85498046875,1895.4371337890625,0.0,3932.545654296875,0.8981214761734009,1.0,0.0,3.0,1.0,0.0
18117780,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8212072849273682,0.4079614281654358,0.3706267774105072,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9555866122245787,0.637645423412323,0.6057218909263611,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8257588744163513,0.5213160514831543,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.828620195388794,0.420281171798706,0.4017238616943359,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6989109516143799,0.2475050389766693,1.1340855360031128,285.01568603515625,284.95001220703125,299.9930114746094,291.49969482421875,298.4642639160156,297.3392333984375,285.0170288085937,1.0,0.6895807981491089,0.6122512221336365,0.6122512221336365,1.0,1.0,-3.6432623863220215,1.5495294332504272,2.093733072280884,0.7285595536231995,0.9837188720703124,0.9837188720703124,0.0,220.02203369140625,232.0,60509.42578125,0.0,4123.13720703125,1.0,279.15692138671875,283.0341491699219,294.561767578125,298.3943176269531,293.1499938964844,293.1499938964844,278.8500061035156,32623.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732693433761596,1.0,0.0,0.0,3.732313871383667,3.732338190078736,9.295004588238952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3251953125,0.0,1600.8555908203125,1895.4371337890625,0.0,4069.947265625,0.9217959046363832,1.0,0.0,3.0,1.0,0.0
18117840,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8212072849273682,0.4079614281654358,0.3706267774105072,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9555866122245787,0.637645423412323,0.6057218909263611,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8257588744163513,0.5213160514831543,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.828620195388794,0.420281171798706,0.4017238616943359,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6989109516143799,0.2475050389766693,1.1340855360031128,285.01568603515625,284.95001220703125,299.9930114746094,291.49969482421875,298.4642639160156,297.3392333984375,285.0170288085937,1.0,0.6895807981491089,0.6122512221336365,0.6122512221336365,1.0,1.0,-3.6432623863220215,1.5495294332504272,2.093733072280884,0.7285595536231995,0.9837188720703124,0.9837188720703124,0.0,220.02203369140625,232.0,60509.42578125,0.0,4123.13720703125,1.0,279.15692138671875,283.0341491699219,294.561767578125,298.3943176269531,293.1499938964844,293.1499938964844,278.8500061035156,32623.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732693433761596,1.0,0.0,0.0,3.732313871383667,3.732338190078736,9.295004588238952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3251953125,0.0,1600.8555908203125,1895.4371337890625,0.0,4069.947265625,0.9217959046363832,1.0,0.0,3.0,1.0,0.0
18117900,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8188009858131409,0.4073684811592102,0.3703569173812866,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.952240824699402,0.6366584897041321,0.6050733327865601,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.8275196552276611,0.5258346796035767,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8264018297195435,0.4200430810451507,0.4017234146595001,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6970022916793823,0.2475362718105316,1.1351377964019775,284.9022521972656,284.95001220703125,299.9847106933594,291.4931030273437,298.540283203125,297.3324890136719,284.8993225097656,1.0,0.6913373470306396,0.765313982963562,0.765313982963562,1.0,1.0,-3.648873805999756,1.6623841524124146,1.9864896535873413,0.8402388691902161,0.9124704599380492,0.9124704599380492,0.0,222.6517791748047,232.0,62183.96484375,0.0,4153.5556640625,1.0,278.8975524902344,282.87310791015625,294.5973205566406,298.635009765625,293.1499938964844,293.1499938964844,278.8500061035156,35313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860368371009828,1.0,0.0,0.0,3.748016595840454,3.7480413913726807,9.373381431032612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.7978515625,0.0,1639.7000732421875,1895.4371337890625,0.0,4180.97314453125,0.9252576231956482,1.0,0.0,3.0,1.0,0.0
18117960,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8162609934806824,0.4065486788749695,0.3697565793991089,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9487881660461426,0.6354214549064636,0.6040639281272888,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.828873336315155,0.5301694869995117,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8241240382194519,0.4196036756038666,0.4014548659324646,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6949819326400757,0.2473891228437423,1.1351884603500366,284.8884582519531,284.95001220703125,299.9763488769531,291.4864807128906,298.4721984863281,297.32244873046875,284.8873596191406,1.0,0.6929287910461426,0.6122512221336365,0.6122512221336365,1.0,1.0,-3.651891469955444,1.5763492584228516,2.0755419731140137,0.7537410855293274,0.8847575187683105,0.8847575187683105,0.0,225.02589416503903,235.0,61895.1484375,0.0,4177.0966796875,1.0,278.8570861816406,282.86187744140625,294.5661926269531,298.5732727050781,293.1499938964844,293.1499938964844,279.1499938964844,37588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931147694587708,1.0,0.0,0.0,3.694910049438477,3.694934844970703,9.109636494031292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.37158203125,0.0,1595.744873046875,1895.4371337890625,0.0,4241.63818359375,0.915974259376526,1.0,0.0,3.0,1.0,0.0
18118020,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8122308254241943,0.4055072069168091,0.3688886761665344,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9431641697883606,0.633573055267334,0.6023899912834167,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8322730660438538,0.5371524095535278,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8205371499061584,0.4191351234912872,0.4010958969593048,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6917656660079956,0.2472754120826721,1.135251760482788,284.8788452148437,284.95001220703125,299.9593811035156,291.4730529785156,297.93731689453125,297.3113708496094,284.8740539550781,1.0,0.6959006786346436,0.3061256110668182,0.3061256110668182,1.0,1.0,-3.656869649887085,0.8432161808013916,2.8136534690856934,0.0201412122696638,0.8615550398826599,0.8615550398826599,0.0,228.79736328125,238.0,58299.99609375,0.0,4220.15576171875,1.0,279.1423645019531,282.9435729980469,294.45391845703125,298.2326354980469,293.1499938964844,293.1499938964844,279.45001220703125,38185.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862600564956664,1.0,0.0,0.0,3.6668758392333984,3.666900396347046,8.971925922196533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.61376953125,0.0,1568.45361328125,1895.4371337890625,0.0,4182.896484375,0.9091378450393676,1.0,0.0,3.0,1.0,0.0
18118080,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8122308254241943,0.4055072069168091,0.3688886761665344,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9431641697883606,0.633573055267334,0.6023899912834167,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8322730660438538,0.5371524095535278,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8205371499061584,0.4191351234912872,0.4010958969593048,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6917656660079956,0.2472754120826721,1.135251760482788,284.8788452148437,284.95001220703125,299.9593811035156,291.4730529785156,297.93731689453125,297.3113708496094,284.8740539550781,1.0,0.6959006786346436,0.3061256110668182,0.3061256110668182,1.0,1.0,-3.656869649887085,0.8432161808013916,2.8136534690856934,0.0201412122696638,0.8615550398826599,0.8615550398826599,0.0,228.79736328125,238.0,58299.99609375,0.0,4220.15576171875,1.0,279.1423645019531,282.9435729980469,294.45391845703125,298.2326354980469,293.1499938964844,293.1499938964844,279.45001220703125,38185.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862600564956664,1.0,0.0,0.0,3.6668758392333984,3.666900396347046,8.971925922196533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.61376953125,0.0,1568.45361328125,1895.4371337890625,0.0,4182.896484375,0.9091378450393676,1.0,0.0,3.0,1.0,0.0
18118140,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8088992238044739,0.404899001121521,0.3682693243026733,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.938450276851654,0.6322138905525208,0.6010201573371887,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.8364248275756836,0.543014407157898,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8176530003547668,0.4190301895141601,0.400956928730011,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6892098784446716,0.2473758906126022,1.1357814073562622,284.99273681640625,284.95001220703125,299.9421081542969,291.4593505859375,297.9001770019531,297.3077392578125,284.992431640625,1.0,0.6988211274147034,0.0,0.0,1.0,1.0,-3.6619839668273926,2.3833410523366183e-05,3.6619601249694815,-0.8235708475112915,0.9451897144317628,0.9451897144317628,0.0,231.99501037597656,241.0,56964.38671875,0.0,4263.001953125,1.0,279.4417724609375,283.1058349609375,294.3998718261719,298.0077514648437,293.1499938964844,293.1499938964844,279.1499938964844,34114.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970200538635254,1.0,0.0,0.0,3.7159810066223145,3.716005325317383,9.213831049237342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.19140625,0.0,1593.4580078125,1895.4371337890625,0.0,4042.974853515625,0.9189383387565612,1.0,0.0,3.0,1.0,0.0
18118200,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8088992238044739,0.404899001121521,0.3682693243026733,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.938450276851654,0.6322138905525208,0.6010201573371887,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.8364248275756836,0.543014407157898,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8176530003547668,0.4190301895141601,0.400956928730011,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6892098784446716,0.2473758906126022,1.1357814073562622,284.99273681640625,284.95001220703125,299.9421081542969,291.4593505859375,297.9001770019531,297.3077392578125,284.992431640625,1.0,0.6988211274147034,0.0,0.0,1.0,1.0,-3.6619839668273926,2.3833410523366183e-05,3.6619601249694815,-0.8235708475112915,0.9451897144317628,0.9451897144317628,0.0,231.99501037597656,241.0,56964.38671875,0.0,4263.001953125,1.0,279.4417724609375,283.1058349609375,294.3998718261719,298.0077514648437,293.1499938964844,293.1499938964844,279.1499938964844,34114.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970200538635254,1.0,0.0,0.0,3.7159810066223145,3.716005325317383,9.213831049237342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.19140625,0.0,1593.4580078125,1895.4371337890625,0.0,4042.974853515625,0.9189383387565612,1.0,0.0,3.0,1.0,0.0
18118260,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8045684695243835,0.4035435616970062,0.3674227595329284,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9325859546661376,0.6301039457321167,0.5994424223899841,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.839330792427063,0.5504440665245056,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8139804005622864,0.4184420704841614,0.4007338881492615,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6859889030456543,0.2471979707479477,1.1362866163253784,284.9010925292969,284.95001220703125,299.9244689941406,291.4454040527344,297.8896484375,297.2945251464844,284.9022827148437,1.0,0.7010905146598816,0.3080345094203949,0.3080345094203949,1.0,1.0,-3.668375253677368,0.7879431843757629,2.88043212890625,-0.0377260409295558,0.8575989007949829,0.8575989007949829,0.0,236.42843627929688,244.0,57656.94921875,0.0,4299.5380859375,1.0,279.157958984375,282.9913330078125,294.4542236328125,298.1713256835937,293.1499938964844,293.1499938964844,279.45001220703125,38927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758978486061096,1.0,0.0,0.0,3.59307861328125,3.59310269355774,8.61443425037578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.1005859375,0.0,1492.3223876953125,1895.4371337890625,0.0,4092.96435546875,0.8949872851371765,1.0,0.0,3.0,1.0,0.0
