time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8045684695243835,0.4035435616970062,0.3674227595329284,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9325859546661376,0.6301039457321167,0.5994424223899841,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.839330792427063,0.5504440665245056,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8139804005622864,0.4184420704841614,0.4007338881492615,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6859889030456543,0.2471979707479477,1.1362866163253784,284.9010925292969,284.95001220703125,299.9244689941406,291.4454040527344,297.8896484375,297.2945251464844,284.9022827148437,1.0,0.7010905146598816,0.3080345094203949,0.3080345094203949,1.0,1.0,-3.668375253677368,0.7879431843757629,2.88043212890625,-0.0377260409295558,0.8575989007949829,0.8575989007949829,0.0,236.42843627929688,244.0,57656.94921875,0.0,4299.5380859375,1.0,279.157958984375,282.9913330078125,294.4542236328125,298.1713256835937,293.1499938964844,293.1499938964844,279.45001220703125,38927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758978486061096,1.0,0.0,0.0,3.59307861328125,3.59310269355774,8.61443425037578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.1005859375,0.0,1492.3223876953125,1895.4371337890625,0.0,4092.96435546875,0.8949872851371765,1.0,0.0,3.0,1.0,0.0
18118380,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.8019347190856934,0.4037985205650329,0.36728435754776,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9287567138671876,0.6296830177307129,0.598621666431427,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.8443402647972107,0.5555329322814941,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.811733067035675,0.4190203249454498,0.4009923934936523,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.6841009855270386,0.2477367967367172,1.137953281402588,285.1602783203125,284.95001220703125,299.906494140625,291.43115234375,298.40997314453125,297.3019714355469,285.1635437011719,1.0,0.703109622001648,0.6160690188407898,0.6160690188407898,1.0,1.0,-3.675650835037232,1.5685681104660034,2.1070828437805176,0.7406086921691895,1.0,1.0,0.0,239.6660614013672,247.0,59483.87109375,0.0,4333.03564453125,1.0,279.4425964355469,283.21002197265625,294.4281005859375,298.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,32033.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708592295646667,1.0,0.0,0.0,3.769964218139648,3.769988775253296,9.483480312155734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0888671875,0.0,1640.117919921875,1895.4371337890625,0.0,4048.77294921875,0.929210603237152,1.0,0.0,3.0,1.0,0.0
18118440,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.8019347190856934,0.4037985205650329,0.36728435754776,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.9287567138671876,0.6296830177307129,0.598621666431427,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.8443402647972107,0.5555329322814941,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.811733067035675,0.4190203249454498,0.4009923934936523,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.6841009855270386,0.2477367967367172,1.137953281402588,285.1602783203125,284.95001220703125,299.906494140625,291.43115234375,298.40997314453125,297.3019714355469,285.1635437011719,1.0,0.703109622001648,0.6160690188407898,0.6160690188407898,1.0,1.0,-3.675650835037232,1.5685681104660034,2.1070828437805176,0.7406086921691895,1.0,1.0,0.0,239.6660614013672,247.0,59483.87109375,0.0,4333.03564453125,1.0,279.4425964355469,283.21002197265625,294.4281005859375,298.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,32033.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708592295646667,1.0,0.0,0.0,3.769964218139648,3.769988775253296,9.483480312155734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0888671875,0.0,1640.117919921875,1895.4371337890625,0.0,4048.77294921875,0.929210603237152,1.0,0.0,3.0,1.0,0.0
18118500,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.801240086555481,0.4036896824836731,0.3674858808517456,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9276060461997986,0.629287838935852,0.5985600352287292,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.8467360734939575,0.5572454333305359,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8111951947212219,0.4192446768283844,0.4014111757278442,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6837582588195801,0.2480279505252838,1.1398558616638184,285.05047607421875,284.95001220703125,299.8973388671875,291.4239196777344,298.4866027832031,297.30401611328125,285.04425048828125,1.0,0.7042778134346008,0.7700862884521484,0.7700862884521484,1.0,1.0,-3.680675029754639,1.6790308952331543,2.0016441345214844,0.8498889803886414,1.0,1.0,0.0,240.87510681152344,247.0,61329.265625,0.0,4353.494140625,1.0,279.1937561035156,283.0476989746094,294.4961242675781,298.4448547363281,293.1499938964844,293.1499938964844,279.1499938964844,32906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820963144302368,1.0,0.0,0.0,3.820899724960327,3.820924758911133,9.741471558299963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6669921875,0.0,1707.515625,1895.4371337890625,0.0,4146.9189453125,0.9414262175559998,1.0,0.0,3.0,1.0,0.0
18118560,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7997116446495056,0.4029642939567566,0.3671139180660248,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.925550937652588,0.6282314658164978,0.5978817343711853,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.8482598066329956,0.5597909092903137,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8099884390830994,0.4189919233322143,0.401417464017868,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6828134655952454,0.2480048090219497,1.1406230926513672,284.97918701171875,284.95001220703125,299.8880920410156,291.4165954589844,298.42254638671875,297.2977905273437,284.9747314453125,1.0,0.705406129360199,0.6160690188407898,0.6160690188407898,1.0,1.0,-3.683411121368408,1.5946873426437378,2.08872389793396,0.7651512622833252,0.994132161140442,0.994132161140442,0.0,242.3871917724609,250.0,61476.33984375,0.0,4371.1767578125,1.0,279.15740966796875,282.9730224609375,294.4892578125,298.4452819824219,293.1499938964844,293.1499938964844,278.8500061035156,33666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989772081375122,1.0,0.0,0.0,3.859151124954224,3.859176635742188,9.937492677636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.310546875,0.0,1760.08544921875,1895.4371337890625,0.0,4213.07080078125,0.9505189061164856,1.0,0.0,3.0,1.0,0.0
18118620,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7950659990310669,0.4004190564155578,0.3652304112911224,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9196869730949402,0.6248451471328735,0.5951781868934631,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9990000128746032,0.849236011505127,0.5664556622505188,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8061059713363647,0.4174680411815643,0.4004006385803222,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.679529070854187,0.2471746355295181,1.1386542320251465,284.78466796875,284.95001220703125,299.8692932128906,291.40167236328125,297.8895568847656,297.27056884765625,284.7848815917969,1.0,0.7074270248413086,0.3080345094203949,0.3080345094203949,1.0,1.0,-3.6823151111602783,0.8569416999816895,2.825373411178589,0.0284166149795055,0.7887726426124573,0.7887726426124573,0.0,245.8988800048828,253.0,58982.453125,0.0,4396.5263671875,1.0,278.8567810058594,282.8293762207031,294.4312744140625,298.3338928222656,293.1499938964844,293.1499938964844,279.1499938964844,45768.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994229674339294,1.0,0.0,0.0,3.541451930999756,3.5414767265319824,8.368661497115681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.4384765625,0.0,1486.6390380859375,1895.4371337890625,0.0,4295.13427734375,0.8872784376144409,1.0,0.0,3.0,1.0,0.0
18118680,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7950659990310669,0.4004190564155578,0.3652304112911224,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9196869730949402,0.6248451471328735,0.5951781868934631,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9990000128746032,0.849236011505127,0.5664556622505188,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8061059713363647,0.4174680411815643,0.4004006385803222,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.679529070854187,0.2471746355295181,1.1386542320251465,284.78466796875,284.95001220703125,299.8692932128906,291.40167236328125,297.8895568847656,297.27056884765625,284.7848815917969,1.0,0.7074270248413086,0.3080345094203949,0.3080345094203949,1.0,1.0,-3.6823151111602783,0.8569416999816895,2.825373411178589,0.0284166149795055,0.7887726426124573,0.7887726426124573,0.0,245.8988800048828,253.0,58982.453125,0.0,4396.5263671875,1.0,278.8567810058594,282.8293762207031,294.4312744140625,298.3338928222656,293.1499938964844,293.1499938964844,279.1499938964844,45768.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994229674339294,1.0,0.0,0.0,3.541451930999756,3.5414767265319824,8.368661497115681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.4384765625,0.0,1486.6390380859375,1895.4371337890625,0.0,4295.13427734375,0.8872784376144409,1.0,0.0,3.0,1.0,0.0
18118740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7917376756668091,0.3996057212352752,0.3641516268253326,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.915276825428009,0.623203456401825,0.59324049949646,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.8522966504096985,0.5717270374298096,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8031342029571533,0.417085200548172,0.3997837007045746,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.676967442035675,0.246951013803482,1.137076497077942,284.9481201171875,284.95001220703125,299.8500061035156,291.38641357421875,297.8466796875,297.2652282714844,284.9500427246094,1.0,0.7095021605491638,0.0,0.0,1.0,1.0,-3.682374238967896,2.427116851322353e-05,3.682349920272827,-0.8279870748519897,0.8632038831710815,0.8632038831710815,0.0,248.6822509765625,256.0,57263.8671875,0.0,4423.48486328125,1.0,279.1407165527344,283.0447082519531,294.3173828125,297.9604797363281,293.1499938964844,293.1499938964844,279.45001220703125,36993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800898432731628,1.0,0.0,0.0,3.5016796588897705,3.5017025470733643,8.181748398783384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.3720703125,0.0,1381.461181640625,1895.4371337890625,0.0,4129.50439453125,0.8735712170600891,1.0,0.0,3.0,1.0,0.0
18118800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7917376756668091,0.3996057212352752,0.3641516268253326,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.915276825428009,0.623203456401825,0.59324049949646,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.8522966504096985,0.5717270374298096,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8031342029571533,0.417085200548172,0.3997837007045746,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.676967442035675,0.246951013803482,1.137076497077942,284.9481201171875,284.95001220703125,299.8500061035156,291.38641357421875,297.8466796875,297.2652282714844,284.9500427246094,1.0,0.7095021605491638,0.0,0.0,1.0,1.0,-3.682374238967896,2.427116851322353e-05,3.682349920272827,-0.8279870748519897,0.8632038831710815,0.8632038831710815,0.0,248.6822509765625,256.0,57263.8671875,0.0,4423.48486328125,1.0,279.1407165527344,283.0447082519531,294.3173828125,297.9604797363281,293.1499938964844,293.1499938964844,279.45001220703125,36993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800898432731628,1.0,0.0,0.0,3.5016796588897705,3.5017025470733643,8.181748398783384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.3720703125,0.0,1381.461181640625,1895.4371337890625,0.0,4129.50439453125,0.8735712170600891,1.0,0.0,3.0,1.0,0.0
18118860,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7891427874565125,0.3993176221847534,0.3640115857124328,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9116478562355042,0.62225741147995,0.5924447178840637,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.8562637567520142,0.5770015120506287,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8007932901382446,0.4172748327255249,0.4000483453273773,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6750492453575134,0.2471470981836319,1.1383998394012451,285.0289611816406,284.95001220703125,299.8296813964844,291.3724975585937,297.8464660644531,297.2682800292969,285.0274353027344,1.0,0.7113963961601257,0.3081462383270263,0.3081462383270263,1.0,1.0,-3.689518928527832,0.7940440773963928,2.895474910736084,-0.0363003313541412,0.9639647603034972,0.9639647603034972,0.0,252.1371612548828,259.0,56812.21875,0.0,4456.31005859375,1.0,279.44091796875,283.14483642578125,294.3236083984375,297.9051513671875,293.1499938964844,293.1499938964844,279.1499938964844,32181.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673248529434204,1.0,0.0,0.0,3.668602466583252,3.668625831604004,8.980377401712758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.74609375,0.0,1525.2447509765625,1895.4371337890625,0.0,4017.605224609375,0.9068252444267272,1.0,0.0,3.0,1.0,0.0
18118920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7891427874565125,0.3993176221847534,0.3640115857124328,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9116478562355042,0.62225741147995,0.5924447178840637,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.8562637567520142,0.5770015120506287,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8007932901382446,0.4172748327255249,0.4000483453273773,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6750492453575134,0.2471470981836319,1.1383998394012451,285.0289611816406,284.95001220703125,299.8296813964844,291.3724975585937,297.8464660644531,297.2682800292969,285.0274353027344,1.0,0.7113963961601257,0.3081462383270263,0.3081462383270263,1.0,1.0,-3.689518928527832,0.7940440773963928,2.895474910736084,-0.0363003313541412,0.9639647603034972,0.9639647603034972,0.0,252.1371612548828,259.0,56812.21875,0.0,4456.31005859375,1.0,279.44091796875,283.14483642578125,294.3236083984375,297.9051513671875,293.1499938964844,293.1499938964844,279.1499938964844,32181.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673248529434204,1.0,0.0,0.0,3.668602466583252,3.668625831604004,8.980377401712758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.74609375,0.0,1525.2447509765625,1895.4371337890625,0.0,4017.605224609375,0.9068252444267272,1.0,0.0,3.0,1.0,0.0
18118980,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.785743772983551,0.3979527652263641,0.3630901873111725,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.907384991645813,0.62021803855896,0.5908638834953308,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8585570454597473,0.5828354954719543,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7978340983390808,0.4166521430015564,0.3997543752193451,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6725430488586426,0.2467425614595413,1.1378493309020996,285.0059509277344,284.95001220703125,299.8077697753906,291.36151123046875,298.34295654296875,297.2577819824219,285.0067749023437,1.0,0.7129830121994019,0.6162924766540527,0.6162924766540527,1.0,1.0,-3.692518711090088,1.576314926147461,2.116203784942627,0.7448215484619141,0.9748455286026,0.9748455286026,0.0,255.74044799804688,262.0,60612.73828125,0.0,4480.6181640625,1.0,279.1576538085937,283.0257568359375,294.4136657714844,298.2571716308594,293.1499938964844,293.1499938964844,278.8500061035156,33221.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809577465057372,1.0,0.0,0.0,3.747788190841675,3.747812747955322,9.3722394467477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.185546875,0.0,1623.36083984375,1895.4371337890625,0.0,4137.04296875,0.9256031513214112,1.0,0.0,3.0,1.0,0.0
18119040,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.785743772983551,0.3979527652263641,0.3630901873111725,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.907384991645813,0.62021803855896,0.5908638834953308,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8585570454597473,0.5828354954719543,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7978340983390808,0.4166521430015564,0.3997543752193451,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6725430488586426,0.2467425614595413,1.1378493309020996,285.0059509277344,284.95001220703125,299.8077697753906,291.36151123046875,298.34295654296875,297.2577819824219,285.0067749023437,1.0,0.7129830121994019,0.6162924766540527,0.6162924766540527,1.0,1.0,-3.692518711090088,1.576314926147461,2.116203784942627,0.7448215484619141,0.9748455286026,0.9748455286026,0.0,255.74044799804688,262.0,60612.73828125,0.0,4480.6181640625,1.0,279.1576538085937,283.0257568359375,294.4136657714844,298.2571716308594,293.1499938964844,293.1499938964844,278.8500061035156,33221.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809577465057372,1.0,0.0,0.0,3.747788190841675,3.747812747955322,9.3722394467477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.185546875,0.0,1623.36083984375,1895.4371337890625,0.0,4137.04296875,0.9256031513214112,1.0,0.0,3.0,1.0,0.0
18119100,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7839892506599426,0.3970144391059875,0.3624918460845947,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9052733182907104,0.6189145445823669,0.5899060368537903,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.8592126965522766,0.5856881737709045,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7962946891784668,0.4161122441291809,0.3994565308094024,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6711886525154114,0.2463470697402954,1.1368842124938965,284.89263916015625,284.95001220703125,299.7962646484375,291.3570556640625,298.4110107421875,297.2495422363281,284.8902282714844,1.0,0.7137183547019958,0.7703655958175659,0.7703655958175659,1.0,1.0,-3.692561864852905,1.6847018003463743,2.007859945297241,0.8531450033187866,0.9000105261802673,0.9000105261802673,0.0,257.40966796875,262.0,62115.10546875,0.0,4490.39404296875,1.0,278.8974914550781,282.8692626953125,294.45074462890625,298.48663330078125,293.1499938964844,293.1499938964844,278.8500061035156,36189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992651343345642,1.0,0.0,0.0,3.746071815490722,3.746096849441528,9.363657227368094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.220703125,0.0,1644.1552734375,1895.4371337890625,0.0,4237.6865234375,0.925305426120758,1.0,0.0,3.0,1.0,0.0
18119160,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7818502187728882,0.3958731591701507,0.3615809679031372,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9028415083885192,0.6173786520957947,0.5885953903198242,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8594837188720703,0.5889058709144592,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7944133877754211,0.4153770804405212,0.3988928496837616,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.669504702091217,0.245781123638153,1.1349741220474243,284.8858337402344,284.95001220703125,299.78436279296875,291.353271484375,298.34490966796875,297.2386169433594,284.8850402832031,1.0,0.7143798470497131,0.6162924766540527,0.6162924766540527,1.0,1.0,-3.690784454345703,1.5982214212417605,2.0925631523132324,0.7672538161277771,0.8750091791152954,0.8750091791152954,0.0,259.1605529785156,265.0,61723.23828125,0.0,4497.181640625,1.0,278.85711669921875,282.8667297363281,294.42205810546875,298.4173278808594,293.1499938964844,293.1499938964844,279.1499938964844,38281.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986064434051514,1.0,0.0,0.0,3.6795413494110094,3.679565906524658,9.034012009578872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.08837890625,0.0,1583.4945068359375,1895.4371337890625,0.0,4288.2412109375,0.9131081104278564,1.0,0.0,3.0,1.0,0.0
18119220,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7783152461051941,0.3941801786422729,0.3601183295249939,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.898784339427948,0.6148992776870728,0.58632493019104,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8607193827629089,0.5943736433982849,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7912513613700867,0.4142890572547912,0.3979457318782806,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6665660738945007,0.244815394282341,1.1311765909194946,284.88165283203125,284.95001220703125,299.75946044921875,291.3475341796875,297.82794189453125,297.2248229980469,284.8771057128906,1.0,0.7157914638519287,0.3081462383270263,0.3081462383270263,1.0,1.0,-3.68715238571167,0.8587009906768799,2.82845139503479,0.0291694700717926,0.8553268909454346,0.8553268909454346,0.0,262.03179931640625,268.0,58098.05859375,0.0,4511.46923828125,1.0,279.1422424316406,282.9539794921875,294.320068359375,298.0814819335937,293.1499938964844,293.1499938964844,279.45001220703125,38443.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900497198104858,1.0,0.0,0.0,3.643669843673706,3.6436941623687744,8.858727369442931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.005859375,0.0,1544.3878173828125,1895.4371337890625,0.0,4215.44873046875,0.9041914939880372,1.0,0.0,3.0,1.0,0.0
18119280,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7783152461051941,0.3941801786422729,0.3601183295249939,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.898784339427948,0.6148992776870728,0.58632493019104,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8607193827629089,0.5943736433982849,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7912513613700867,0.4142890572547912,0.3979457318782806,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6665660738945007,0.244815394282341,1.1311765909194946,284.88165283203125,284.95001220703125,299.75946044921875,291.3475341796875,297.82794189453125,297.2248229980469,284.8771057128906,1.0,0.7157914638519287,0.3081462383270263,0.3081462383270263,1.0,1.0,-3.68715238571167,0.8587009906768799,2.82845139503479,0.0291694700717926,0.8553268909454346,0.8553268909454346,0.0,262.03179931640625,268.0,58098.05859375,0.0,4511.46923828125,1.0,279.1422424316406,282.9539794921875,294.320068359375,298.0814819335937,293.1499938964844,293.1499938964844,279.45001220703125,38443.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900497198104858,1.0,0.0,0.0,3.643669843673706,3.6436941623687744,8.858727369442931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.005859375,0.0,1544.3878173828125,1895.4371337890625,0.0,4215.44873046875,0.9041914939880372,1.0,0.0,3.0,1.0,0.0
18119340,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7751241326332092,0.392825186252594,0.3588603138923645,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8950616121292114,0.6127897500991821,0.5842894315719604,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8623408675193787,0.5994002819061279,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7883820533752441,0.4134566187858581,0.3971550166606903,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6638590097427368,0.2439866662025451,1.1276524066925049,284.9889831542969,284.95001220703125,299.7331237792969,291.34405517578125,297.7818603515625,297.2160339355469,284.988525390625,1.0,0.717395007610321,0.0,0.0,1.0,1.0,-3.684025526046753,2.4302531528519467e-05,3.684001207351685,-0.8281859755516052,0.934187114238739,0.934187114238739,0.0,264.73046875,271.0,56641.75390625,0.0,4529.06201171875,1.0,279.4415588378906,283.11212158203125,294.2774963378906,297.8628234863281,293.1499938964844,293.1499938964844,279.1499938964844,34292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726344347000122,1.0,0.0,0.0,3.688376903533936,3.688400983810425,9.077450613403926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5546875,0.0,1563.3739013671875,1895.4371337890625,0.0,4064.37548828125,0.912841260433197,1.0,0.0,3.0,1.0,0.0
18119400,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7751241326332092,0.392825186252594,0.3588603138923645,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8950616121292114,0.6127897500991821,0.5842894315719604,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8623408675193787,0.5994002819061279,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7883820533752441,0.4134566187858581,0.3971550166606903,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6638590097427368,0.2439866662025451,1.1276524066925049,284.9889831542969,284.95001220703125,299.7331237792969,291.34405517578125,297.7818603515625,297.2160339355469,284.988525390625,1.0,0.717395007610321,0.0,0.0,1.0,1.0,-3.684025526046753,2.4302531528519467e-05,3.684001207351685,-0.8281859755516052,0.934187114238739,0.934187114238739,0.0,264.73046875,271.0,56641.75390625,0.0,4529.06201171875,1.0,279.4415588378906,283.11212158203125,294.2774963378906,297.8628234863281,293.1499938964844,293.1499938964844,279.1499938964844,34292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726344347000122,1.0,0.0,0.0,3.688376903533936,3.688400983810425,9.077450613403926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5546875,0.0,1563.3739013671875,1895.4371337890625,0.0,4064.37548828125,0.912841260433197,1.0,0.0,3.0,1.0,0.0
18119460,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7704737782478333,0.3906603157520294,0.3573368489742279,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.889697253704071,0.6098570227622986,0.5819896459579468,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9983175992965698,0.8624935746192932,0.6033706665039062,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7840858697891235,0.412041574716568,0.396209180355072,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6599985957145691,0.2427912205457687,1.1238622665405271,284.8988037109375,284.95001220703125,299.7054138183594,291.3426513671875,297.7642822265625,297.1979064941406,284.8996276855469,1.0,0.7182345390319824,0.3075952529907226,0.3075952529907226,1.0,1.0,-3.678476810455322,0.7892783284187317,2.889198541641236,-0.0382793769240379,0.8458550572395325,0.8458550572395325,0.0,269.4582824707031,274.0,57124.41796875,0.0,4534.6982421875,1.0,279.1582336425781,283.0029602050781,294.34393310546875,298.0268859863281,293.1499938964844,293.1499938964844,279.45001220703125,39279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768489599227904,1.0,0.0,0.0,3.549509048461914,3.549532651901245,8.406782967540494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.22216796875,0.0,1448.0755615234375,1895.4371337890625,0.0,4101.2734375,0.8855773210525513,1.0,0.0,3.0,1.0,0.0
18119520,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7704737782478333,0.3906603157520294,0.3573368489742279,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.889697253704071,0.6098570227622986,0.5819896459579468,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9983175992965698,0.8624935746192932,0.6033706665039062,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7840858697891235,0.412041574716568,0.396209180355072,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6599985957145691,0.2427912205457687,1.1238622665405271,284.8988037109375,284.95001220703125,299.7054138183594,291.3426513671875,297.7642822265625,297.1979064941406,284.8996276855469,1.0,0.7182345390319824,0.3075952529907226,0.3075952529907226,1.0,1.0,-3.678476810455322,0.7892783284187317,2.889198541641236,-0.0382793769240379,0.8458550572395325,0.8458550572395325,0.0,269.4582824707031,274.0,57124.41796875,0.0,4534.6982421875,1.0,279.1582336425781,283.0029602050781,294.34393310546875,298.0268859863281,293.1499938964844,293.1499938964844,279.45001220703125,39279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768489599227904,1.0,0.0,0.0,3.549509048461914,3.549532651901245,8.406782967540494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.22216796875,0.0,1448.0755615234375,1895.4371337890625,0.0,4101.2734375,0.8855773210525513,1.0,0.0,3.0,1.0,0.0
18119580,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7673349380493164,0.3899509608745575,0.3564096987247467,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8859075307846069,0.6084206700325012,0.5803105235099792,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.996633529663086,0.8654350638389587,0.604931116104126,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7811370491981506,0.4116514921188354,0.3956333100795746,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.6572325229644775,0.2422046959400177,1.120793104171753,285.1326599121094,284.95001220703125,299.6763916015625,291.34307861328125,298.2535400390625,297.2012634277344,285.1346740722656,1.0,0.7186657786369324,0.6151905059814453,0.6151905059814453,1.0,1.0,-3.6728901863098153,1.5662299394607544,2.1066601276397705,0.7392100095748901,1.0,1.0,0.0,272.8138732910156,277.0,58849.03515625,0.0,4533.478515625,1.0,279.442626953125,283.1996154785156,294.3312683105469,298.00372314453125,293.1499938964844,293.1499938964844,279.1499938964844,31521.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700299501419068,1.0,0.0,0.0,3.741832971572876,3.741857051849365,9.342477937934746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2275390625,0.0,1603.404296875,1895.4371337890625,0.0,4041.47265625,0.9221999645233154,1.0,0.0,3.0,1.0,0.0
18119640,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7673349380493164,0.3899509608745575,0.3564096987247467,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8859075307846069,0.6084206700325012,0.5803105235099792,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.996633529663086,0.8654350638389587,0.604931116104126,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7811370491981506,0.4116514921188354,0.3956333100795746,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.6572325229644775,0.2422046959400177,1.120793104171753,285.1326599121094,284.95001220703125,299.6763916015625,291.34307861328125,298.2535400390625,297.2012634277344,285.1346740722656,1.0,0.7186657786369324,0.6151905059814453,0.6151905059814453,1.0,1.0,-3.6728901863098153,1.5662299394607544,2.1066601276397705,0.7392100095748901,1.0,1.0,0.0,272.8138732910156,277.0,58849.03515625,0.0,4533.478515625,1.0,279.442626953125,283.1996154785156,294.3312683105469,298.00372314453125,293.1499938964844,293.1499938964844,279.1499938964844,31521.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700299501419068,1.0,0.0,0.0,3.741832971572876,3.741857051849365,9.342477937934746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2275390625,0.0,1603.404296875,1895.4371337890625,0.0,4041.47265625,0.9221999645233154,1.0,0.0,3.0,1.0,0.0
18119700,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7663358449935913,0.3893097043037414,0.3561562895774841,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8846412301063538,0.6074484586715698,0.5797339081764221,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9962881803512572,0.8664544224739075,0.6060055494308472,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7802404165267944,0.4113243222236633,0.3955627977848053,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6563757658004761,0.2418773621320724,1.120059370994568,285.01385498046875,284.95001220703125,299.661376953125,291.3439025878906,298.3221740722656,297.2000732421875,285.0069274902344,1.0,0.7190812230110168,0.7689881324768066,0.7689881324768066,1.0,1.0,-3.672222137451172,1.674604058265686,1.9976180791854856,0.8477148413658142,0.999515950679779,0.999515950679779,0.0,273.99737548828125,277.0,60656.56640625,0.0,4538.17431640625,1.0,279.1943664550781,283.0303955078125,294.4093322753906,298.31182861328125,293.1499938964844,293.1499938964844,279.1499938964844,32519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806901216506958,1.0,0.0,0.0,3.797849416732788,3.797874212265015,9.624291124055162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1220703125,0.0,1676.86376953125,1895.4371337890625,0.0,4134.71923828125,0.9359353184700012,1.0,0.0,3.0,1.0,0.0
18119760,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7643920183181763,0.3880587220191955,0.3553448915481567,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8824161887168884,0.6058288812637329,0.5785577893257141,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9951323866844176,0.8665851354598999,0.6064038276672363,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7784989476203918,0.4105193614959717,0.39508256316185,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.6548183560371399,0.2412260025739669,1.1181771755218506,284.9413452148437,284.95001220703125,299.64605712890625,291.3451232910156,298.257080078125,297.19140625,284.93756103515625,1.0,0.7193615436553955,0.6151905059814453,0.6151905059814453,1.0,1.0,-3.6674749851226807,1.5864975452423096,2.08097767829895,0.7609427571296692,0.959141492843628,0.959141492843628,0.0,275.7539978027344,280.0,60660.94921875,0.0,4536.65771484375,1.0,279.1564025878906,282.9579162597656,294.4125366210937,298.31689453125,293.1499938964844,293.1499938964844,278.8500061035156,34369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879641532897948,1.0,0.0,0.0,3.819956541061402,3.819981813430786,9.73666260506434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3984375,0.0,1717.833251953125,1895.4371337890625,0.0,4197.5576171875,0.9417258501052856,1.0,0.0,3.0,1.0,0.0
18119820,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7591217160224915,0.3846797347068786,0.3526898622512817,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8765437006950378,0.6015539169311523,0.5749871730804443,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9915879964828492,0.8656859397888184,0.6060878038406372,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7736818194389343,0.4080529808998108,0.3931705355644226,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6504914164543152,0.2392374724149704,1.1110873222351074,284.7876281738281,284.95001220703125,299.614501953125,291.3485412597656,297.7440795898437,297.1654968261719,284.7874755859375,1.0,0.7194399237632751,0.3075952529907226,0.3075952529907226,1.0,1.0,-3.648775100708008,0.8458548188209534,2.802920341491699,0.0252403225749731,0.7697257995605469,0.7697257995605469,0.0,279.85760498046875,283.0,57689.13671875,0.0,4516.5849609375,1.0,278.8576354980469,282.86163330078125,294.3644714355469,298.1857604980469,293.1499938964844,293.1499938964844,279.1499938964844,46619.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951766133308412,1.0,0.0,0.0,3.437049627304077,3.4370737075805664,7.882517252255639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.220703125,0.0,1383.7249755859375,1895.4371337890625,0.0,4259.18408203125,0.8657788634300232,1.0,0.0,3.0,1.0,0.0
18119880,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7591217160224915,0.3846797347068786,0.3526898622512817,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8765437006950378,0.6015539169311523,0.5749871730804443,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9915879964828492,0.8656859397888184,0.6060878038406372,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7736818194389343,0.4080529808998108,0.3931705355644226,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6504914164543152,0.2392374724149704,1.1110873222351074,284.7876281738281,284.95001220703125,299.614501953125,291.3485412597656,297.7440795898437,297.1654968261719,284.7874755859375,1.0,0.7194399237632751,0.3075952529907226,0.3075952529907226,1.0,1.0,-3.648775100708008,0.8458548188209534,2.802920341491699,0.0252403225749731,0.7697257995605469,0.7697257995605469,0.0,279.85760498046875,283.0,57689.13671875,0.0,4516.5849609375,1.0,278.8576354980469,282.86163330078125,294.3644714355469,298.1857604980469,293.1499938964844,293.1499938964844,279.1499938964844,46619.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951766133308412,1.0,0.0,0.0,3.437049627304077,3.4370737075805664,7.882517252255639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.220703125,0.0,1383.7249755859375,1895.4371337890625,0.0,4259.18408203125,0.8657788634300232,1.0,0.0,3.0,1.0,0.0
18119940,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7556815147399902,0.3829818665981293,0.3508888781070709,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8725316524505615,0.5989566445350647,0.5722375512123108,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9896605610847472,0.8674771189689636,0.6069523096084595,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7704319357872009,0.4067172110080719,0.3917174935340881,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6473555564880371,0.2378742843866348,1.1046085357666016,284.9444274902344,284.95001220703125,299.5817565917969,291.35308837890625,297.7064819335937,297.1619567871094,284.9461975097656,1.0,0.7196597456932068,0.0,0.0,1.0,1.0,-3.6347832679748535,2.3616910766577348e-05,3.6347596645355225,-0.8170029520988464,0.8384812474250793,0.8384812474250793,0.0,282.4432678222656,286.0,55829.19921875,0.0,4502.93994140625,1.0,279.1397705078125,283.0734558105469,294.2691650390625,297.82000732421875,293.1499938964844,293.1499938964844,279.45001220703125,37392.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728317260742188,1.0,0.0,0.0,3.38826060295105,3.388282537460327,7.66032030696806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.00634765625,0.0,1270.67578125,1895.4371337890625,0.0,4066.107421875,0.8487914204597473,1.0,0.0,3.0,1.0,0.0
18120000,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7556815147399902,0.3829818665981293,0.3508888781070709,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8725316524505615,0.5989566445350647,0.5722375512123108,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9896605610847472,0.8674771189689636,0.6069523096084595,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7704319357872009,0.4067172110080719,0.3917174935340881,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6473555564880371,0.2378742843866348,1.1046085357666016,284.9444274902344,284.95001220703125,299.5817565917969,291.35308837890625,297.7064819335937,297.1619567871094,284.9461975097656,1.0,0.7196597456932068,0.0,0.0,1.0,1.0,-3.6347832679748535,2.3616910766577348e-05,3.6347596645355225,-0.8170029520988464,0.8384812474250793,0.8384812474250793,0.0,282.4432678222656,286.0,55829.19921875,0.0,4502.93994140625,1.0,279.1397705078125,283.0734558105469,294.2691650390625,297.82000732421875,293.1499938964844,293.1499938964844,279.45001220703125,37392.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728317260742188,1.0,0.0,0.0,3.38826060295105,3.388282537460327,7.66032030696806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.00634765625,0.0,1270.67578125,1895.4371337890625,0.0,4066.107421875,0.8487914204597473,1.0,0.0,3.0,1.0,0.0
18120060,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.752930223941803,0.381825178861618,0.3499656915664673,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8691304326057434,0.5970287322998047,0.5705231428146362,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9881231188774108,0.8698405623435974,0.6086934804916382,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7677955627441406,0.4059681296348572,0.3910920321941376,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6448429226875305,0.2369868755340576,1.100996971130371,285.01239013671875,284.95001220703125,299.5478515625,291.3586120605469,297.7027282714844,297.1650085449219,285.01080322265625,1.0,0.7198103666305542,0.306455910205841,0.306455910205841,1.0,1.0,-3.62861680984497,0.7721430063247681,2.856473922729492,-0.0442317724227905,0.92303729057312,0.92303729057312,0.0,285.6966247558594,289.0,55278.57421875,0.0,4497.859375,1.0,279.4398498535156,283.1634521484375,294.2979431152344,297.7805480957031,293.1499938964844,293.1499938964844,279.1499938964844,32476.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957671880722046,1.0,0.0,0.0,3.5504276752471924,3.550450086593628,8.411136036556854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.88671875,0.0,1399.5421142578125,1895.4371337890625,0.0,3931.8056640625,0.8804242610931396,1.0,0.0,3.0,1.0,0.0
18120120,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.752930223941803,0.381825178861618,0.3499656915664673,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8691304326057434,0.5970287322998047,0.5705231428146362,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9881231188774108,0.8698405623435974,0.6086934804916382,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7677955627441406,0.4059681296348572,0.3910920321941376,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6448429226875305,0.2369868755340576,1.100996971130371,285.01239013671875,284.95001220703125,299.5478515625,291.3586120605469,297.7027282714844,297.1650085449219,285.01080322265625,1.0,0.7198103666305542,0.306455910205841,0.306455910205841,1.0,1.0,-3.62861680984497,0.7721430063247681,2.856473922729492,-0.0442317724227905,0.92303729057312,0.92303729057312,0.0,285.6966247558594,289.0,55278.57421875,0.0,4497.859375,1.0,279.4398498535156,283.1634521484375,294.2979431152344,297.7805480957031,293.1499938964844,293.1499938964844,279.1499938964844,32476.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957671880722046,1.0,0.0,0.0,3.5504276752471924,3.550450086593628,8.411136036556854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.88671875,0.0,1399.5421142578125,1895.4371337890625,0.0,3931.8056640625,0.8804242610931396,1.0,0.0,3.0,1.0,0.0
