time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7495852708816528,0.3798099458217621,0.3484401404857635,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8652020692825317,0.5942279696464539,0.5682024955749512,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9859471321105956,0.8707975149154663,0.6096068620681763,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7647124528884888,0.4046145379543304,0.3900860249996185,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.642008900642395,0.2357260286808014,1.096471667289734,284.9948425292969,284.95001220703125,299.5128479003906,291.3648376464844,298.1563720703125,297.1575622558594,284.9953918457031,1.0,0.719720184803009,0.6129118204116821,0.6129118204116821,1.0,1.0,-3.6184396743774414,1.539186716079712,2.0792527198791504,0.724612832069397,0.928792119026184,0.928792119026184,0.0,289.1727905273437,292.0,58834.53515625,0.0,4484.98974609375,1.0,279.15777587890625,283.0560913085937,294.4094543457031,298.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,33531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969698965549469,1.0,0.0,0.0,3.609985828399658,3.61000919342041,8.695695328242437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8173828125,0.0,1470.839599609375,1895.4371337890625,0.0,4038.556640625,0.8949704170227051,1.0,0.0,3.0,1.0,0.0
18120240,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7495852708816528,0.3798099458217621,0.3484401404857635,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8652020692825317,0.5942279696464539,0.5682024955749512,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9859471321105956,0.8707975149154663,0.6096068620681763,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7647124528884888,0.4046145379543304,0.3900860249996185,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.642008900642395,0.2357260286808014,1.096471667289734,284.9948425292969,284.95001220703125,299.5128479003906,291.3648376464844,298.1563720703125,297.1575622558594,284.9953918457031,1.0,0.719720184803009,0.6129118204116821,0.6129118204116821,1.0,1.0,-3.6184396743774414,1.539186716079712,2.0792527198791504,0.724612832069397,0.928792119026184,0.928792119026184,0.0,289.1727905273437,292.0,58834.53515625,0.0,4484.98974609375,1.0,279.15777587890625,283.0560913085937,294.4094543457031,298.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,33531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969698965549469,1.0,0.0,0.0,3.609985828399658,3.61000919342041,8.695695328242437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8173828125,0.0,1470.839599609375,1895.4371337890625,0.0,4038.556640625,0.8949704170227051,1.0,0.0,3.0,1.0,0.0
18120300,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7479397058486938,0.3786029815673828,0.347586989402771,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8632840514183044,0.5926035642623901,0.5669282674789429,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.984884798526764,0.8709557056427002,0.6099725365638733,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7631978988647461,0.4037666320800781,0.3894867897033691,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6405965089797974,0.2349696010351181,1.0938215255737305,284.8890686035156,284.95001220703125,299.4949645996094,291.3681640625,298.21881103515625,297.15191650390625,284.8880310058594,1.0,0.7196609973907471,0.766139805316925,0.766139805316925,1.0,1.0,-3.612415075302124,1.645310878753662,1.967104196548462,0.832042396068573,0.8559153079986572,0.8559153079986572,0.0,290.7319030761719,292.0,60145.75,0.0,4477.27490234375,1.0,278.90167236328125,282.9120178222656,294.4560852050781,298.3675842285156,293.1499938964844,293.1499938964844,278.8500061035156,37192.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809166193008424,1.0,0.0,0.0,3.5897233486175537,3.589747190475464,8.598353247180057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.154296875,0.0,1475.910888671875,1895.4371337890625,0.0,4136.68603515625,0.8907064199447632,1.0,0.0,3.0,1.0,0.0
18120360,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7459707856178284,0.3772602081298828,0.3464787900447845,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8610391020774841,0.5908191800117493,0.5653645396232605,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9834734797477722,0.8709354996681213,0.6100181937217712,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7613832950592041,0.4027827978134155,0.3886734545230865,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.638925313949585,0.2340985387563705,1.0904741287231443,284.8915710449219,284.95001220703125,299.476806640625,291.37158203125,298.1551513671875,297.1446838378906,284.8905639648437,1.0,0.719528079032898,0.6129118204116821,0.6129118204116821,1.0,1.0,-3.6042494773864746,1.555506467819214,2.0487430095672607,0.7442556619644165,0.8383494019508362,0.8383494019508362,0.0,292.4364624023437,295.0,59665.15625,0.0,4466.12890625,1.0,278.8586120605469,282.9187927246094,294.4344787597656,298.30126953125,293.1499938964844,293.1499938964844,279.1499938964844,38812.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862881898880004,1.0,0.0,0.0,3.5127322673797607,3.5127556324005127,8.233479888986039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.5048828125,0.0,1406.0001220703125,1895.4371337890625,0.0,4183.13916015625,0.8764923810958862,1.0,0.0,3.0,1.0,0.0
18120420,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7428085803985596,0.3750790953636169,0.3446071445941925,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8573654890060425,0.5877499580383301,0.5625739097595215,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9814431071281432,0.8716803193092346,0.6105867028236389,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.75844806432724,0.4011561870574951,0.387241005897522,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6360971331596375,0.232537493109703,1.084033727645874,284.883056640625,284.95001220703125,299.4397888183594,291.37860107421875,297.6821594238281,297.137451171875,284.8796081542969,1.0,0.7194878458976746,0.306455910205841,0.306455910205841,1.0,1.0,-3.589841604232788,0.8251913189888,2.764650344848633,0.017776196822524,0.815576434135437,0.815576434135437,0.0,295.001708984375,298.0,55880.34765625,0.0,4448.54541015625,1.0,279.140869140625,283.00439453125,294.34307861328125,297.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,39287.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976213037967682,1.0,0.0,0.0,3.4552524089813232,3.455275058746338,7.966229986777762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.7412109375,0.0,1350.388427734375,1895.4371337890625,0.0,4095.718994140625,0.8629521727561951,1.0,0.0,3.0,1.0,0.0
18120480,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7428085803985596,0.3750790953636169,0.3446071445941925,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8573654890060425,0.5877499580383301,0.5625739097595215,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9814431071281432,0.8716803193092346,0.6105867028236389,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.75844806432724,0.4011561870574951,0.387241005897522,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6360971331596375,0.232537493109703,1.084033727645874,284.883056640625,284.95001220703125,299.4397888183594,291.37860107421875,297.6821594238281,297.137451171875,284.8796081542969,1.0,0.7194878458976746,0.306455910205841,0.306455910205841,1.0,1.0,-3.589841604232788,0.8251913189888,2.764650344848633,0.017776196822524,0.815576434135437,0.815576434135437,0.0,295.001708984375,298.0,55880.34765625,0.0,4448.54541015625,1.0,279.140869140625,283.00439453125,294.34307861328125,297.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,39287.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976213037967682,1.0,0.0,0.0,3.4552524089813232,3.455275058746338,7.966229986777762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.7412109375,0.0,1350.388427734375,1895.4371337890625,0.0,4095.718994140625,0.8629521727561951,1.0,0.0,3.0,1.0,0.0
18120540,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.739922046661377,0.3732373416423797,0.3429352939128876,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8539694547653198,0.5850387215614319,0.5600003600120544,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9796052575111388,0.8728976249694824,0.6113469004631042,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7557611465454102,0.3997957110404968,0.3859684765338897,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.633465588092804,0.2311364561319351,1.0780023336410522,284.98077392578125,284.95001220703125,299.4017944335937,291.3856811523437,297.64483642578125,297.1347351074219,284.9805603027344,1.0,0.7197557687759399,0.0,0.0,1.0,1.0,-3.5768465995788574,2.278198007843457e-05,3.576823711395264,-0.8038620948791504,0.8869717121124268,0.8869717121124268,0.0,297.4620056152344,301.0,54449.90625,0.0,4436.7705078125,1.0,279.4399108886719,283.152099609375,294.3104553222656,297.758544921875,293.1499938964844,293.1499938964844,279.75,34454.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569207429885864,1.0,0.0,0.0,3.5050673484802246,3.50508975982666,8.197587249014759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.52587890625,0.0,1366.7196044921875,1895.4371337890625,0.0,3925.090087890625,0.8718220591545105,1.0,0.0,3.0,1.0,0.0
18120600,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.739922046661377,0.3732373416423797,0.3429352939128876,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8539694547653198,0.5850387215614319,0.5600003600120544,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9796052575111388,0.8728976249694824,0.6113469004631042,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7557611465454102,0.3997957110404968,0.3859684765338897,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.633465588092804,0.2311364561319351,1.0780023336410522,284.98077392578125,284.95001220703125,299.4017944335937,291.3856811523437,297.64483642578125,297.1347351074219,284.9805603027344,1.0,0.7197557687759399,0.0,0.0,1.0,1.0,-3.5768465995788574,2.278198007843457e-05,3.576823711395264,-0.8038620948791504,0.8869717121124268,0.8869717121124268,0.0,297.4620056152344,301.0,54449.90625,0.0,4436.7705078125,1.0,279.4399108886719,283.152099609375,294.3104553222656,297.758544921875,293.1499938964844,293.1499938964844,279.75,34454.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569207429885864,1.0,0.0,0.0,3.5050673484802246,3.50508975982666,8.197587249014759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.52587890625,0.0,1366.7196044921875,1895.4371337890625,0.0,3925.090087890625,0.8718220591545105,1.0,0.0,3.0,1.0,0.0
18120660,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7370509505271912,0.3717275559902191,0.341711550951004,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.850491464138031,0.5827152132987976,0.5579445958137512,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.977556049823761,0.874502956867218,0.6125614643096924,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7530364990234375,0.3987624645233154,0.3851149082183838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6308525204658508,0.2299850881099701,1.073421597480774,285.04034423828125,284.95001220703125,299.3628845214844,291.3926086425781,297.6386413574219,297.1361389160156,285.0379943847656,1.0,0.719738781452179,0.3097126483917236,0.3097126483917236,1.0,1.0,-3.5678482055664062,0.7657524347305298,2.802095651626587,-0.0368036776781082,0.986767590045929,0.986767590045929,0.0,301.02984619140625,304.0,53889.95703125,0.0,4426.21337890625,1.0,279.74102783203125,283.2338256835937,294.34490966796875,297.7413024902344,293.1499938964844,293.1499938964844,279.45001220703125,31412.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447419047355652,1.0,0.0,0.0,3.691563844680786,3.691587448120117,9.093143944483018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.96484375,0.0,1545.1890869140625,1895.4371337890625,0.0,3815.47216796875,0.9113476276397704,1.0,0.0,3.0,1.0,0.0
18120720,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7370509505271912,0.3717275559902191,0.341711550951004,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.850491464138031,0.5827152132987976,0.5579445958137512,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.977556049823761,0.874502956867218,0.6125614643096924,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7530364990234375,0.3987624645233154,0.3851149082183838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6308525204658508,0.2299850881099701,1.073421597480774,285.04034423828125,284.95001220703125,299.3628845214844,291.3926086425781,297.6386413574219,297.1361389160156,285.0379943847656,1.0,0.719738781452179,0.3097126483917236,0.3097126483917236,1.0,1.0,-3.5678482055664062,0.7657524347305298,2.802095651626587,-0.0368036776781082,0.986767590045929,0.986767590045929,0.0,301.02984619140625,304.0,53889.95703125,0.0,4426.21337890625,1.0,279.74102783203125,283.2338256835937,294.34490966796875,297.7413024902344,293.1499938964844,293.1499938964844,279.45001220703125,31412.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447419047355652,1.0,0.0,0.0,3.691563844680786,3.691587448120117,9.093143944483018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.96484375,0.0,1545.1890869140625,1895.4371337890625,0.0,3815.47216796875,0.9113476276397704,1.0,0.0,3.0,1.0,0.0
18120780,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7336777448654175,0.3693429827690124,0.33989217877388,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8465909957885742,0.5794785618782043,0.5552576780319214,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9748940467834472,0.8746466636657715,0.612959086894989,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7499329447746277,0.3970671892166137,0.3838270604610443,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6279164552688599,0.2284020483493805,1.067613959312439,284.99859619140625,284.95001220703125,299.3231201171875,291.3992004394531,298.06219482421875,297.1267395019531,284.9994506835937,1.0,0.7193871140480042,0.6194252967834473,0.6194252967834473,1.0,1.0,-3.554376602172852,1.518246054649353,2.036130428314209,0.7182798385620117,0.9845872521400452,0.9845872521400452,0.0,304.7118530273437,292.0,57575.62109375,0.0,4406.18505859375,1.0,279.4564819335937,283.10333251953125,294.455322265625,298.106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592418670654296,1.0,0.0,0.0,3.7753851413726807,3.7754099369049072,9.510772542853374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7265625,0.0,1655.609375,1895.4371337890625,0.0,3945.82470703125,0.9317998290061952,1.0,0.0,3.0,1.0,0.0
18120840,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7336777448654175,0.3693429827690124,0.33989217877388,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8465909957885742,0.5794785618782043,0.5552576780319214,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9748940467834472,0.8746466636657715,0.612959086894989,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7499329447746277,0.3970671892166137,0.3838270604610443,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6279164552688599,0.2284020483493805,1.067613959312439,284.99859619140625,284.95001220703125,299.3231201171875,291.3992004394531,298.06219482421875,297.1267395019531,284.9994506835937,1.0,0.7193871140480042,0.6194252967834473,0.6194252967834473,1.0,1.0,-3.554376602172852,1.518246054649353,2.036130428314209,0.7182798385620117,0.9845872521400452,0.9845872521400452,0.0,304.7118530273437,292.0,57575.62109375,0.0,4406.18505859375,1.0,279.4564819335937,283.10333251953125,294.455322265625,298.106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592418670654296,1.0,0.0,0.0,3.7753851413726807,3.7754099369049072,9.510772542853374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7265625,0.0,1655.609375,1895.4371337890625,0.0,3945.82470703125,0.9317998290061952,1.0,0.0,3.0,1.0,0.0
18120900,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.733352780342102,0.3679669201374054,0.3387756645679474,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8463191390037537,0.5776448249816895,0.5536718964576721,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9754626750946044,0.8744122982025146,0.6129704117774963,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7498331665992737,0.3960482776165008,0.3829567432403564,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6275616884231567,0.2274805903434753,1.0637117624282837,284.8805236816406,284.95001220703125,299.3029479980469,291.4022827148437,298.1151123046875,297.12030029296875,284.8771667480469,1.0,0.7174073457717896,0.7742816209793091,0.7742816209793091,1.0,1.0,-3.545406103134156,1.6161762475967407,1.9292298555374143,0.8182367086410522,0.9033993482589722,0.9033993482589722,0.0,303.5042724609375,292.0,58979.18359375,0.0,4374.04052734375,1.0,279.1976318359375,282.9444580078125,294.499755859375,298.33709716796875,293.1499938964844,293.1499938964844,279.1499938964844,36272.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713313579559326,1.0,0.0,0.0,3.771964550018311,3.7719898223876953,9.493546144767606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5927734375,0.0,1675.244140625,1895.4371337890625,0.0,4052.92626953125,0.9311022758483888,1.0,0.0,3.0,1.0,0.0
18120960,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7333987355232239,0.3664290904998779,0.3373529016971588,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8465648889541626,0.5756162405014038,0.5517358779907227,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9766111969947816,0.8739274144172668,0.6126012802124023,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7501739263534546,0.394870787858963,0.3818122744560241,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6275287866592407,0.2264369279146194,1.0588523149490356,284.8699035644531,284.95001220703125,299.2825622558594,291.4052429199219,298.0556030273437,297.1119384765625,284.8690795898437,1.0,0.7147639393806458,0.6194252967834473,0.6194252967834473,1.0,1.0,-3.5337014198303223,1.53033185005188,2.0033695697784424,0.7352262735366821,0.8707852959632874,0.8707852959632874,0.0,301.00274658203125,280.0,58463.20703125,0.0,4328.31005859375,1.0,279.1570739746094,282.9414978027344,294.47564697265625,298.26824951171875,293.1499938964844,293.1499938964844,279.45001220703125,38844.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977364718914032,1.0,0.0,0.0,3.6922664642333984,3.692291498184204,9.09660570869164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.48095703125,0.0,1602.2313232421875,1895.4371337890625,0.0,4105.77490234375,0.9161965250968932,1.0,0.0,3.0,1.0,0.0
18121020,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7355623245239258,0.3640970587730407,0.3348727822303772,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8494185209274292,0.5722874402999878,0.5482062697410583,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9814828038215636,0.8741069436073303,0.6123921275138855,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7529224753379822,0.3930311203002929,0.3797010779380798,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6290584206581116,0.2246579825878143,1.0492303371429443,284.87042236328125,284.95001220703125,299.2412414550781,291.4104919433594,297.6155700683594,297.1051940917969,284.8653869628906,1.0,0.7084648013114929,0.3097126483917236,0.3097126483917236,1.0,1.0,-3.5120925903320312,0.813612699508667,2.6984798908233643,0.0239648818969726,0.8456244468688965,0.8456244468688965,0.0,292.5888366699219,268.0,54580.17578125,0.0,4226.22998046875,1.0,279.4426574707031,283.03399658203125,294.37451171875,297.92108154296875,293.1499938964844,293.1499938964844,279.75,39049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670141339302064,1.0,0.0,0.0,3.633652210235596,3.633676528930664,8.810083045318606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.53955078125,0.0,1537.7679443359375,1895.4371337890625,0.0,4014.8583984375,0.9021928906440736,1.0,0.0,3.0,1.0,0.0
18121080,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7355623245239258,0.3640970587730407,0.3348727822303772,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8494185209274292,0.5722874402999878,0.5482062697410583,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9814828038215636,0.8741069436073303,0.6123921275138855,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7529224753379822,0.3930311203002929,0.3797010779380798,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6290584206581116,0.2246579825878143,1.0492303371429443,284.87042236328125,284.95001220703125,299.2412414550781,291.4104919433594,297.6155700683594,297.1051940917969,284.8653869628906,1.0,0.7084648013114929,0.3097126483917236,0.3097126483917236,1.0,1.0,-3.5120925903320312,0.813612699508667,2.6984798908233643,0.0239648818969726,0.8456244468688965,0.8456244468688965,0.0,292.5888366699219,268.0,54580.17578125,0.0,4226.22998046875,1.0,279.4426574707031,283.03399658203125,294.37451171875,297.92108154296875,293.1499938964844,293.1499938964844,279.75,39049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670141339302064,1.0,0.0,0.0,3.633652210235596,3.633676528930664,8.810083045318606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.53955078125,0.0,1537.7679443359375,1895.4371337890625,0.0,4014.8583984375,0.9021928906440736,1.0,0.0,3.0,1.0,0.0
18121140,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7392908334732056,0.3622260987758636,0.3326742649078369,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8540921807289124,0.5694363117218018,0.544974684715271,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.987890601158142,0.8748693466186523,0.6124499440193176,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7573069334030151,0.391567051410675,0.3778064548969269,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6318721175193787,0.2231507152318954,1.0402299165725708,284.97918701171875,284.95001220703125,299.19921875,291.414794921875,297.57489013671875,297.1039428710937,284.9786682128906,1.0,0.701552152633667,0.0,0.0,1.0,1.0,-3.492513418197632,2.2007978259352967e-05,3.4924912452697754,-0.7846073508262634,0.9182379841804504,0.9182379841804504,0.0,282.0635986328125,256.0,52877.95703125,0.0,4120.3037109375,1.0,279.74139404296875,283.19775390625,294.3341064453125,297.6888122558594,293.1499938964844,293.1499938964844,279.45001220703125,34773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465455412864684,1.0,0.0,0.0,3.656295537948608,3.656319379806519,8.920226832742628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.68017578125,0.0,1530.9908447265625,1895.4371337890625,0.0,3831.788818359375,0.9059476256370544,1.0,0.0,3.0,1.0,0.0
18121200,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7392908334732056,0.3622260987758636,0.3326742649078369,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8540921807289124,0.5694363117218018,0.544974684715271,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.987890601158142,0.8748693466186523,0.6124499440193176,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7573069334030151,0.391567051410675,0.3778064548969269,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6318721175193787,0.2231507152318954,1.0402299165725708,284.97918701171875,284.95001220703125,299.19921875,291.414794921875,297.57489013671875,297.1039428710937,284.9786682128906,1.0,0.701552152633667,0.0,0.0,1.0,1.0,-3.492513418197632,2.2007978259352967e-05,3.4924912452697754,-0.7846073508262634,0.9182379841804504,0.9182379841804504,0.0,282.0635986328125,256.0,52877.95703125,0.0,4120.3037109375,1.0,279.74139404296875,283.19775390625,294.3341064453125,297.6888122558594,293.1499938964844,293.1499938964844,279.45001220703125,34773.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465455412864684,1.0,0.0,0.0,3.656295537948608,3.656319379806519,8.920226832742628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.68017578125,0.0,1530.9908447265625,1895.4371337890625,0.0,3831.788818359375,0.9059476256370544,1.0,0.0,3.0,1.0,0.0
18121260,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7427960634231567,0.3596980571746826,0.3302781283855438,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.858578085899353,0.5659072995185852,0.5415390133857727,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.993579089641571,0.8743243217468262,0.6120762228965759,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7615653872489929,0.3896499872207641,0.3758161067962646,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.634598433971405,0.2214134931564331,1.0312756299972534,284.8940734863281,284.95001220703125,299.156494140625,291.41796875,297.5584716796875,297.0942687988281,284.8948974609375,1.0,0.6935823559761047,0.3097718954086303,0.3097718954086303,1.0,1.0,-3.4719126224517822,0.7395793199539185,2.7323334217071533,-0.0409844852983951,0.8280484080314636,0.8280484080314636,0.0,272.4029235839844,244.0,53083.4296875,0.0,4002.771484375,1.0,279.4586486816406,283.1003112792969,294.4100646972656,297.84381103515625,293.1499938964844,293.1499938964844,279.75,40051.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949064552783966,1.0,0.0,0.0,3.4820635318756104,3.482086658477783,8.09033792847913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.2734375,0.0,1383.15625,1895.4371337890625,0.0,3854.53076171875,0.8713932037353516,1.0,0.0,3.0,1.0,0.0
18121320,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7427960634231567,0.3596980571746826,0.3302781283855438,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.858578085899353,0.5659072995185852,0.5415390133857727,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.993579089641571,0.8743243217468262,0.6120762228965759,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7615653872489929,0.3896499872207641,0.3758161067962646,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.634598433971405,0.2214134931564331,1.0312756299972534,284.8940734863281,284.95001220703125,299.156494140625,291.41796875,297.5584716796875,297.0942687988281,284.8948974609375,1.0,0.6935823559761047,0.3097718954086303,0.3097718954086303,1.0,1.0,-3.4719126224517822,0.7395793199539185,2.7323334217071533,-0.0409844852983951,0.8280484080314636,0.8280484080314636,0.0,272.4029235839844,244.0,53083.4296875,0.0,4002.771484375,1.0,279.4586486816406,283.1003112792969,294.4100646972656,297.84381103515625,293.1499938964844,293.1499938964844,279.75,40051.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949064552783966,1.0,0.0,0.0,3.4820635318756104,3.482086658477783,8.09033792847913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.2734375,0.0,1383.15625,1895.4371337890625,0.0,3854.53076171875,0.8713932037353516,1.0,0.0,3.0,1.0,0.0
18121380,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7481045722961426,0.3585512936115265,0.3284774124622345,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8650670051574707,0.5637978911399841,0.5387241840362549,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.8761662840843201,0.6105820536613464,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.767602801322937,0.3887433111667633,0.3742305636405945,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6386740803718567,0.2202952951192855,1.0233001708984375,285.1156616210937,284.95001220703125,299.1131896972656,291.41973876953125,297.957763671875,297.1026916503906,285.1164245605469,1.0,0.6851624250411987,0.6195437908172607,0.6195437908172607,1.0,1.0,-3.4530951976776123,1.4728455543518066,1.980249524116516,0.6959965229034424,1.0,1.0,0.0,261.13299560546875,232.0,54805.734375,0.0,3883.155517578125,1.0,279.74139404296875,283.2877502441406,294.40191650390625,297.82244873046875,293.1499938964844,293.1499938964844,279.45001220703125,30790.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406588673591614,1.0,0.0,0.0,3.69383716583252,3.693860530853272,9.104346077037916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7705078125,0.0,1543.0396728515625,1895.4371337890625,0.0,3778.434326171875,0.911304235458374,1.0,0.0,3.0,1.0,0.0
18121440,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7481045722961426,0.3585512936115265,0.3284774124622345,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8650670051574707,0.5637978911399841,0.5387241840362549,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9990000128746032,0.8761662840843201,0.6105820536613464,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.767602801322937,0.3887433111667633,0.3742305636405945,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6386740803718567,0.2202952951192855,1.0233001708984375,285.1156616210937,284.95001220703125,299.1131896972656,291.41973876953125,297.957763671875,297.1026916503906,285.1164245605469,1.0,0.6851624250411987,0.6195437908172607,0.6195437908172607,1.0,1.0,-3.4530951976776123,1.4728455543518066,1.980249524116516,0.6959965229034424,1.0,1.0,0.0,261.13299560546875,232.0,54805.734375,0.0,3883.155517578125,1.0,279.74139404296875,283.2877502441406,294.40191650390625,297.82244873046875,293.1499938964844,293.1499938964844,279.45001220703125,30790.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406588673591614,1.0,0.0,0.0,3.69383716583252,3.693860530853272,9.104346077037916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7705078125,0.0,1543.0396728515625,1895.4371337890625,0.0,3778.434326171875,0.911304235458374,1.0,0.0,3.0,1.0,0.0
18121500,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7505308389663696,0.3576306700706482,0.3277753591537475,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8679890632629395,0.5624179244041443,0.5375603437423706,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8771313428878784,0.603679358959198,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7703688144683838,0.3880910277366638,0.3736528754234314,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6405556201934814,0.2196569889783859,1.0201717615127563,284.9786071777344,284.95001220703125,299.09130859375,291.4200744628906,298.0096435546875,297.1056823730469,284.9703674316406,1.0,0.6806541681289673,0.7744297385215759,0.7744297385215759,1.0,1.0,-3.438070297241211,1.5651322603225708,1.8729379177093504,0.7917178273200989,0.965832769870758,0.965832769870758,0.0,256.0485534667969,232.0,56396.828125,0.0,3815.3544921875,1.0,279.4955444335937,283.1046447753906,294.4862670898437,298.1279296875,293.1499938964844,293.1499938964844,279.45001220703125,32474.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517571330070496,1.0,0.0,0.0,3.754607915878296,3.754632234573364,9.406378467247124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.83837890625,0.0,1625.5616455078125,1895.4371337890625,0.0,3878.77783203125,0.92552649974823,1.0,0.0,3.0,1.0,0.0
18121560,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7524152994155884,0.3561633825302124,0.326509028673172,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8704254031181335,0.5604521036148071,0.5357851386070251,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.8779052495956421,0.5966764092445374,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7726958394050598,0.3869973719120025,0.3726390898227691,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6420841217041016,0.2187404781579971,1.015843152999878,284.9114685058594,284.95001220703125,299.0692749023437,291.41998291015625,297.95758056640625,297.1047058105469,284.9078674316406,1.0,0.6758720874786377,0.6195437908172607,0.6195437908172607,1.0,1.0,-3.419569730758667,1.4784561395645142,1.9411134719848635,0.7094135880470276,0.9177773594856262,0.9177773594856262,0.0,251.0821075439453,220.0,56105.69140625,0.0,3741.515625,1.0,279.456787109375,283.0439758300781,294.48785400390625,298.1175231933594,293.1499938964844,293.1499938964844,279.1499938964844,35488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591113924980164,1.0,0.0,0.0,3.74345064163208,3.743475437164306,9.350557093057432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.921875,0.0,1635.721923828125,1895.4371337890625,0.0,3944.66064453125,0.9250829219818116,1.0,0.0,3.0,1.0,0.0
18121620,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7557825446128845,0.3527030348777771,0.3231828808784485,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8750053644180298,0.5558513402938843,0.5312736630439758,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9990000128746032,0.8796111941337585,0.5825127363204956,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7770125865936279,0.384218692779541,0.3698274791240692,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6447769999504089,0.2164696156978607,1.0046310424804688,284.7888488769531,284.95001220703125,299.0248718261719,291.4184875488281,297.5519714355469,297.1004333496094,284.78790283203125,1.0,0.665675163269043,0.3097718954086303,0.3097718954086303,1.0,1.0,-3.3762400150299072,0.7744145393371582,2.601825475692749,0.0157909337431192,0.7408508658409119,0.7408508658409119,0.0,240.8526306152344,208.0,52625.89453125,0.0,3583.14794921875,1.0,279.1591491699219,282.9857788085937,294.4251403808594,297.940673828125,293.1499938964844,293.1499938964844,279.45001220703125,47834.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647306799888612,1.0,0.0,0.0,3.281315803527832,3.2813384532928467,7.184381161096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.38330078125,0.0,1239.975341796875,1895.4371337890625,0.0,3994.6416015625,0.8333358764648438,1.0,0.0,3.0,1.0,0.0
18121680,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7557825446128845,0.3527030348777771,0.3231828808784485,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8750053644180298,0.5558513402938843,0.5312736630439758,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9990000128746032,0.8796111941337585,0.5825127363204956,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7770125865936279,0.384218692779541,0.3698274791240692,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6447769999504089,0.2164696156978607,1.0046310424804688,284.7888488769531,284.95001220703125,299.0248718261719,291.4184875488281,297.5519714355469,297.1004333496094,284.78790283203125,1.0,0.665675163269043,0.3097718954086303,0.3097718954086303,1.0,1.0,-3.3762400150299072,0.7744145393371582,2.601825475692749,0.0157909337431192,0.7408508658409119,0.7408508658409119,0.0,240.8526306152344,208.0,52625.89453125,0.0,3583.14794921875,1.0,279.1591491699219,282.9857788085937,294.4251403808594,297.940673828125,293.1499938964844,293.1499938964844,279.45001220703125,47834.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647306799888612,1.0,0.0,0.0,3.281315803527832,3.2813384532928467,7.184381161096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.38330078125,0.0,1239.975341796875,1895.4371337890625,0.0,3994.6416015625,0.8333358764648438,1.0,0.0,3.0,1.0,0.0
18121740,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7611567974090576,0.3508056104183197,0.3207904398441314,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8816515803337097,0.5528256297111511,0.5276877880096436,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.88499516248703,0.5658315420150757,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7831147909164429,0.382519006729126,0.3675779700279236,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6488319039344788,0.2148480117321014,0.9947044253349304,284.9361877441406,284.95001220703125,298.9799499511719,291.4150695800781,297.5390625,297.1208801269531,284.9386291503906,1.0,0.6551705598831177,0.0,0.0,1.0,1.0,-3.3343374729156494,2.009509444178548e-05,3.334317445755005,-0.7486802935600281,0.8007404804229736,0.8007404804229736,0.0,229.4793395996093,196.0,50496.0078125,0.0,3426.993408203125,1.0,279.43798828125,283.194580078125,294.3125305175781,297.5431823730469,293.1499938964844,293.1499938964844,279.75,38255.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384596943855286,1.0,0.0,0.0,3.206855058670044,3.2068755626678467,6.86202042743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.9443359375,0.0,1108.6009521484375,1895.4371337890625,0.0,3758.429931640625,0.8096255660057068,1.0,0.0,3.0,1.0,0.0
18121800,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7611567974090576,0.3508056104183197,0.3207904398441314,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8816515803337097,0.5528256297111511,0.5276877880096436,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.88499516248703,0.5658315420150757,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7831147909164429,0.382519006729126,0.3675779700279236,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6488319039344788,0.2148480117321014,0.9947044253349304,284.9361877441406,284.95001220703125,298.9799499511719,291.4150695800781,297.5390625,297.1208801269531,284.9386291503906,1.0,0.6551705598831177,0.0,0.0,1.0,1.0,-3.3343374729156494,2.009509444178548e-05,3.334317445755005,-0.7486802935600281,0.8007404804229736,0.8007404804229736,0.0,229.4793395996093,196.0,50496.0078125,0.0,3426.993408203125,1.0,279.43798828125,283.194580078125,294.3125305175781,297.5431823730469,293.1499938964844,293.1499938964844,279.75,38255.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384596943855286,1.0,0.0,0.0,3.206855058670044,3.2068755626678467,6.86202042743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.9443359375,0.0,1108.6009521484375,1895.4371337890625,0.0,3758.429931640625,0.8096255660057068,1.0,0.0,3.0,1.0,0.0
18121860,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7677332758903503,0.3493430316448211,0.3191258013248443,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8895031213760376,0.5503490567207336,0.5249713063240051,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.8919841647148132,0.5485102534294128,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7903398275375366,0.3812745809555053,0.3660075962543487,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6539827585220337,0.2136743068695068,0.9874058961868286,284.9925842285156,284.95001220703125,298.93463134765625,291.4095458984375,297.5532531738281,297.1509704589844,284.9908142089844,1.0,0.6441787481307983,0.3113310933113098,0.3113310933113098,1.0,1.0,-3.297584295272827,0.6960518956184387,2.601532220840454,-0.045100599527359,0.8678749203681946,0.8678749203681946,0.0,218.5351104736328,199.0,49670.94921875,0.0,3275.2001953125,1.0,279.7377624511719,283.2759094238281,294.33160400390625,297.4761962890625,293.1499938964844,293.1499938964844,280.04998779296875,33123.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919655978679657,1.0,0.0,0.0,3.357064247131348,3.357084989547729,7.519909104303224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0087890625,0.0,1211.233642578125,1895.4371337890625,0.0,3585.983154296875,0.8375982046127319,1.0,0.0,3.0,1.0,0.0
18121920,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7677332758903503,0.3493430316448211,0.3191258013248443,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8895031213760376,0.5503490567207336,0.5249713063240051,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.8919841647148132,0.5485102534294128,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7903398275375366,0.3812745809555053,0.3660075962543487,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6539827585220337,0.2136743068695068,0.9874058961868286,284.9925842285156,284.95001220703125,298.93463134765625,291.4095458984375,297.5532531738281,297.1509704589844,284.9908142089844,1.0,0.6441787481307983,0.3113310933113098,0.3113310933113098,1.0,1.0,-3.297584295272827,0.6960518956184387,2.601532220840454,-0.045100599527359,0.8678749203681946,0.8678749203681946,0.0,218.5351104736328,199.0,49670.94921875,0.0,3275.2001953125,1.0,279.7377624511719,283.2759094238281,294.33160400390625,297.4761962890625,293.1499938964844,293.1499938964844,280.04998779296875,33123.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919655978679657,1.0,0.0,0.0,3.357064247131348,3.357084989547729,7.519909104303224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0087890625,0.0,1211.233642578125,1895.4371337890625,0.0,3585.983154296875,0.8375982046127319,1.0,0.0,3.0,1.0,0.0
18121980,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7713052034378052,0.3482523560523987,0.3177872598171234,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.893671989440918,0.5483193397521973,0.5226652026176453,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.8993200659751892,0.5387100577354431,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7943428754806519,0.3803659379482269,0.3647985458374023,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.6567714214324951,0.2128186523914337,0.9820572137832642,285.1727600097656,284.95001220703125,298.888916015625,291.4017028808594,297.9084777832031,297.18389892578125,285.1741638183594,1.0,0.6378135085105896,0.6226621866226196,0.6226621866226196,1.0,1.0,-3.2735071182250977,1.3950926065444946,1.8784146308898928,0.6585169434547424,1.0,1.0,0.0,212.37391662597656,202.0,51343.1328125,0.0,3182.348388671875,1.0,280.0399780273437,283.4277038574219,294.3854064941406,297.58026123046875,293.1499938964844,293.1499938964844,279.75,29590.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130422472953796,1.0,0.0,0.0,3.620755672454834,3.6207783222198486,8.747657034291478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.13525390625,0.0,1453.3062744140625,1895.4371337890625,0.0,3524.8154296875,0.8936060667037964,1.0,0.0,3.0,1.0,0.0
