time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7713052034378052,0.3482523560523987,0.3177872598171234,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.893671989440918,0.5483193397521973,0.5226652026176453,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.8993200659751892,0.5387100577354431,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7943428754806519,0.3803659379482269,0.3647985458374023,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.6567714214324951,0.2128186523914337,0.9820572137832642,285.1727600097656,284.95001220703125,298.888916015625,291.4017028808594,297.9084777832031,297.18389892578125,285.1741638183594,1.0,0.6378135085105896,0.6226621866226196,0.6226621866226196,1.0,1.0,-3.2735071182250977,1.3950926065444946,1.8784146308898928,0.6585169434547424,1.0,1.0,0.0,212.37391662597656,202.0,51343.1328125,0.0,3182.348388671875,1.0,280.0399780273437,283.4277038574219,294.3854064941406,297.58026123046875,293.1499938964844,293.1499938964844,279.75,29590.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130422472953796,1.0,0.0,0.0,3.620755672454834,3.6207783222198486,8.747657034291478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.13525390625,0.0,1453.3062744140625,1895.4371337890625,0.0,3524.8154296875,0.8936060667037964,1.0,0.0,3.0,1.0,0.0
18122100,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7721609473228455,0.3473334908485412,0.3171803951263428,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8946474194526672,0.546944260597229,0.5216077566146851,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.9019245505332948,0.5359153151512146,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7953826189041138,0.3796704709529876,0.3642915785312652,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6574447751045227,0.2122775763273239,0.9799143075942992,285.0348205566406,284.95001220703125,298.8659362792969,291.3968811035156,297.9527587890625,297.1917724609375,285.0248107910156,1.0,0.6357846856117249,0.7783277034759521,0.7783277034759521,1.0,1.0,-3.264957427978516,1.4837565422058103,1.7812007665634155,0.7490088939666748,1.0,1.0,0.0,210.5569305419922,202.0,53027.27734375,0.0,3152.889892578125,1.0,279.7963562011719,283.2398376464844,294.477783203125,297.9022827148437,293.1499938964844,293.1499938964844,279.75,30933.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92630136013031,1.0,0.0,0.0,3.7046282291412354,3.7046520709991455,9.157619160760078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.19091796875,0.0,1556.3265380859375,1895.4371337890625,0.0,3647.193359375,0.9137340188026428,1.0,0.0,3.0,1.0,0.0
18122160,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7716437578201294,0.345817357301712,0.3160379528999328,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8941723704338074,0.5449173450469971,0.5199581980705261,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9990000128746032,0.9032207131385804,0.5350472331047058,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7951255440711975,0.3784727156162262,0.363359123468399,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.657051682472229,0.2114026993513107,0.9766064286231996,284.9419860839844,284.95001220703125,298.8428955078125,291.3913879394531,297.9059753417969,297.18780517578125,284.9368591308594,1.0,0.6342169046401978,0.6226621866226196,0.6226621866226196,1.0,1.0,-3.255458354949951,1.4063835144042969,1.8490748405456543,0.6739218831062317,0.9558615684509276,0.9558615684509276,0.0,209.6815490722656,205.0,53060.2109375,0.0,3127.7734375,1.0,279.7568664550781,283.1476745605469,294.48095703125,297.9149780273437,293.1499938964844,293.1499938964844,279.45001220703125,33149.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362398982048036,1.0,0.0,0.0,3.7487423419952393,3.748766899108887,9.37701258862944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.62939453125,0.0,1623.9154052734375,1895.4371337890625,0.0,3738.2001953125,0.9246886968612672,1.0,0.0,3.0,1.0,0.0
18122220,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7680372595787048,0.3420441448688507,0.3128382861614227,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8903990983963013,0.539943516254425,0.5155311822891235,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.9033256769180298,0.537067711353302,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7920012474060059,0.3752655386924743,0.3605719804763794,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.6539789438247681,0.2089802026748657,0.9667909145355223,284.7802429199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5478515625,297.1625671386719,284.78082275390625,1.0,0.6319921016693115,0.3113310933113098,0.3113310933113098,1.0,1.0,-3.2335574626922607,0.7376507520675659,2.4959065914154053,0.0107293277978897,0.7566065192222595,0.7566065192222595,0.0,209.70657348632807,208.0,50317.125,0.0,3084.957275390625,1.0,279.45819091796875,283.040771484375,294.4111328125,297.77752685546875,293.1499938964844,293.1499938964844,279.75,47030.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473266005516052,1.0,0.0,0.0,3.350241184234619,3.350264549255371,7.489373388125387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.0546875,0.0,1300.30078125,1895.4371337890625,0.0,3838.846435546875,0.8474320769309998,1.0,0.0,3.0,1.0,0.0
18122280,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7680372595787048,0.3420441448688507,0.3128382861614227,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8903990983963013,0.539943516254425,0.5155311822891235,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.9033256769180298,0.537067711353302,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7920012474060059,0.3752655386924743,0.3605719804763794,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.6539789438247681,0.2089802026748657,0.9667909145355223,284.7802429199219,284.95001220703125,298.79656982421875,291.3784484863281,297.5478515625,297.1625671386719,284.78082275390625,1.0,0.6319921016693115,0.3113310933113098,0.3113310933113098,1.0,1.0,-3.2335574626922607,0.7376507520675659,2.4959065914154053,0.0107293277978897,0.7566065192222595,0.7566065192222595,0.0,209.70657348632807,208.0,50317.125,0.0,3084.957275390625,1.0,279.45819091796875,283.040771484375,294.4111328125,297.77752685546875,293.1499938964844,293.1499938964844,279.75,47030.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473266005516052,1.0,0.0,0.0,3.350241184234619,3.350264549255371,7.489373388125387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.0546875,0.0,1300.30078125,1895.4371337890625,0.0,3838.846435546875,0.8474320769309998,1.0,0.0,3.0,1.0,0.0
18122340,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7648002505302429,0.3398394584655761,0.3105482459068298,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8866955041885376,0.5365780591964722,0.5120083689689636,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.9047460556030272,0.5399259924888611,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7888703346252441,0.3731588721275329,0.3583302795886993,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6507517695426941,0.2070721983909607,0.9576641321182252,284.9339599609375,284.95001220703125,298.75,291.3626403808594,297.5150756835937,297.1565246582031,284.9360656738281,1.0,0.6308639645576477,0.0,0.0,1.0,1.0,-3.2163259983062744,1.8834954971680418e-05,3.2163071632385254,-0.7225857377052307,0.818376898765564,0.818376898765564,0.0,210.3538055419922,211.0,48534.4140625,0.0,3057.70703125,1.0,279.7392883300781,283.24676513671875,294.2754211425781,297.3854675292969,293.1499938964844,293.1499938964844,280.04998779296875,37593.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239851236343384,1.0,0.0,0.0,3.301365613937378,3.301386594772339,7.272446964634582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.9609375,0.0,1189.565673828125,1895.4371337890625,0.0,3625.88916015625,0.8291739225387573,1.0,0.0,3.0,1.0,0.0
18122400,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7648002505302429,0.3398394584655761,0.3105482459068298,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8866955041885376,0.5365780591964722,0.5120083689689636,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.9047460556030272,0.5399259924888611,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7888703346252441,0.3731588721275329,0.3583302795886993,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6507517695426941,0.2070721983909607,0.9576641321182252,284.9339599609375,284.95001220703125,298.75,291.3626403808594,297.5150756835937,297.1565246582031,284.9360656738281,1.0,0.6308639645576477,0.0,0.0,1.0,1.0,-3.2163259983062744,1.8834954971680418e-05,3.2163071632385254,-0.7225857377052307,0.818376898765564,0.818376898765564,0.0,210.3538055419922,211.0,48534.4140625,0.0,3057.70703125,1.0,279.7392883300781,283.24676513671875,294.2754211425781,297.3854675292969,293.1499938964844,293.1499938964844,280.04998779296875,37593.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239851236343384,1.0,0.0,0.0,3.301365613937378,3.301386594772339,7.272446964634582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.9609375,0.0,1189.565673828125,1895.4371337890625,0.0,3625.88916015625,0.8291739225387573,1.0,0.0,3.0,1.0,0.0
18122460,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7616122961044312,0.3381153643131256,0.3090748786926269,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8828316926956177,0.5338444113731384,0.5094898343086243,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.9063381552696228,0.5441794991493225,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7856844663619995,0.3716179728507995,0.356913685798645,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6475948691368103,0.2055686861276626,0.9511170387268066,285.0094299316406,284.95001220703125,298.7020263671875,291.3441467285156,297.5052795410156,297.1553955078125,285.00762939453125,1.0,0.6302440166473389,0.3146350979804992,0.3146350979804992,1.0,1.0,-3.2070698738098145,0.6803396344184875,2.5267300605773926,-0.0409002974629402,0.9048142433166504,0.9048142433166504,0.0,212.3350372314453,214.0,47919.8984375,0.0,3043.07861328125,1.0,280.0389099121094,283.3419494628906,294.2767639160156,297.3121643066406,293.1499938964844,293.1499938964844,279.75,32283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070907831192015,1.0,0.0,0.0,3.469864845275879,3.469886541366577,8.03375257873995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.9970703125,0.0,1315.4097900390625,1895.4371337890625,0.0,3469.585693359375,0.8621565699577332,1.0,0.0,3.0,1.0,0.0
18122520,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7616122961044312,0.3381153643131256,0.3090748786926269,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8828316926956177,0.5338444113731384,0.5094898343086243,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.9063381552696228,0.5441794991493225,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7856844663619995,0.3716179728507995,0.356913685798645,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6475948691368103,0.2055686861276626,0.9511170387268066,285.0094299316406,284.95001220703125,298.7020263671875,291.3441467285156,297.5052795410156,297.1553955078125,285.00762939453125,1.0,0.6302440166473389,0.3146350979804992,0.3146350979804992,1.0,1.0,-3.2070698738098145,0.6803396344184875,2.5267300605773926,-0.0409002974629402,0.9048142433166504,0.9048142433166504,0.0,212.3350372314453,214.0,47919.8984375,0.0,3043.07861328125,1.0,280.0389099121094,283.3419494628906,294.2767639160156,297.3121643066406,293.1499938964844,293.1499938964844,279.75,32283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070907831192015,1.0,0.0,0.0,3.469864845275879,3.469886541366577,8.03375257873995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.9970703125,0.0,1315.4097900390625,1895.4371337890625,0.0,3469.585693359375,0.8621565699577332,1.0,0.0,3.0,1.0,0.0
18122580,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7575379014015198,0.3355699479579925,0.3070434033870697,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.878094494342804,0.5302609205245972,0.506403923034668,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.9059882164001464,0.5495001673698425,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7817390561103821,0.3694747984409332,0.3551361560821533,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6438935399055481,0.2036998718976974,0.9437049627304076,284.9775390625,284.95001220703125,298.651611328125,291.3233337402344,297.78436279296875,297.1397705078125,284.9778747558594,1.0,0.629840075969696,0.6292701959609985,0.6292701959609985,1.0,1.0,-3.19626784324646,1.366623044013977,1.8296446800231927,0.6472854018211365,0.8931610584259033,0.8931610584259033,0.0,214.8477325439453,217.0,50960.74609375,0.0,3029.345703125,1.0,279.7585754394531,283.2379150390625,294.3731384277344,297.6256103515625,293.1499938964844,293.1499938964844,280.04998779296875,34172.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204288721084596,1.0,0.0,0.0,3.503401279449463,3.50342345237732,8.18979515315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2001953125,0.0,1362.9805908203125,1895.4371337890625,0.0,3593.115478515625,0.8716118335723877,1.0,0.0,3.0,1.0,0.0
18122640,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7575379014015198,0.3355699479579925,0.3070434033870697,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.878094494342804,0.5302609205245972,0.506403923034668,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.9059882164001464,0.5495001673698425,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7817390561103821,0.3694747984409332,0.3551361560821533,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6438935399055481,0.2036998718976974,0.9437049627304076,284.9775390625,284.95001220703125,298.651611328125,291.3233337402344,297.78436279296875,297.1397705078125,284.9778747558594,1.0,0.629840075969696,0.6292701959609985,0.6292701959609985,1.0,1.0,-3.19626784324646,1.366623044013977,1.8296446800231927,0.6472854018211365,0.8931610584259033,0.8931610584259033,0.0,214.8477325439453,217.0,50960.74609375,0.0,3029.345703125,1.0,279.7585754394531,283.2379150390625,294.3731384277344,297.6256103515625,293.1499938964844,293.1499938964844,280.04998779296875,34172.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204288721084596,1.0,0.0,0.0,3.503401279449463,3.50342345237732,8.18979515315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2001953125,0.0,1362.9805908203125,1895.4371337890625,0.0,3593.115478515625,0.8716118335723877,1.0,0.0,3.0,1.0,0.0
18122700,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7556080222129822,0.3345788717269897,0.3060693740844726,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8758225440979004,0.5287491679191589,0.504889190196991,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9990000128746032,0.9060791730880736,0.5520586967468262,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7798367142677307,0.3685901165008545,0.3542502522468567,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6420848369598389,0.2028520554304123,0.9398849010467528,285.0771179199219,284.95001220703125,298.6255187988281,291.3121032714844,297.8132019042969,297.1357421875,285.0787658691406,1.0,0.6297523975372314,0.7865877151489258,0.7865877151489258,1.0,1.0,-3.190690517425537,1.450481414794922,1.7402091026306152,0.7322779893875122,0.9849566221237184,0.9849566221237184,0.0,216.0142822265625,217.0,50629.953125,0.0,3023.39599609375,1.0,279.9991760253906,283.3481750488281,294.32568359375,297.4902648925781,293.1499938964844,293.1499938964844,280.04998779296875,31035.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199773073196412,1.0,0.0,0.0,3.606682777404785,3.6067054271698,8.679789402776805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.1337890625,0.0,1448.800048828125,1895.4371337890625,0.0,3588.94921875,0.8931789994239807,1.0,0.0,3.0,1.0,0.0
18122760,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7539566159248352,0.3335928320884704,0.3052825331687927,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8738245368003845,0.5272554755210876,0.5035848021507263,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.9060970544815063,0.5543642044067383,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7781834602355957,0.3677315711975097,0.3535191416740417,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6404800415039062,0.2020298391580581,0.9364882707595824,285.0420837402344,284.95001220703125,298.5989074707031,291.30035400390625,297.7703552246094,297.1319885253906,285.0368957519531,1.0,0.6297965049743652,0.6292701959609985,0.6292701959609985,1.0,1.0,-3.1859827041625977,1.38026762008667,1.805715084075928,0.6632171869277954,0.9999672770500184,0.9999672770500184,0.0,217.0530700683593,220.0,50625.19921875,0.0,3019.5205078125,1.0,280.0423583984375,283.3103942871094,294.3230895996094,297.5500183105469,293.1499938964844,293.1499938964844,279.75,31016.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225199818611144,1.0,0.0,0.0,3.710768938064575,3.710792541503906,9.18800196814118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.03125,0.0,1563.922119140625,1895.4371337890625,0.0,3612.396240234375,0.915168821811676,1.0,0.0,3.0,1.0,0.0
18122820,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7491292357444763,0.3299817442893982,0.3026142716407776,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8683165311813354,0.5225037336349487,0.4997646808624267,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.9029548168182372,0.5606027245521545,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7734956741333008,0.3646950423717499,0.3511841595172882,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6361971497535706,0.1995576024055481,0.9272697567939758,284.79229736328125,284.95001220703125,298.54412841796875,291.2753295898437,297.4424133300781,297.1001281738281,284.7915954589844,1.0,0.6299516558647156,0.3146350979804992,0.3146350979804992,1.0,1.0,-3.171792268753052,0.7295051217079163,2.4422872066497803,0.0163280311971902,0.7857785820960999,0.7857785820960999,0.0,219.7726593017578,223.0,48725.625,0.0,3008.537353515625,1.0,279.7569885253906,283.0992431640625,294.31268310546875,297.5619812011719,293.1499938964844,293.1499938964844,280.04998779296875,44219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351374506950378,1.0,0.0,0.0,3.4796979427337646,3.479721784591675,8.079349527179147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.84765625,0.0,1410.4571533203125,1895.4371337890625,0.0,3728.1396484375,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
18122880,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7491292357444763,0.3299817442893982,0.3026142716407776,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8683165311813354,0.5225037336349487,0.4997646808624267,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.9029548168182372,0.5606027245521545,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7734956741333008,0.3646950423717499,0.3511841595172882,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6361971497535706,0.1995576024055481,0.9272697567939758,284.79229736328125,284.95001220703125,298.54412841796875,291.2753295898437,297.4424133300781,297.1001281738281,284.7915954589844,1.0,0.6299516558647156,0.3146350979804992,0.3146350979804992,1.0,1.0,-3.171792268753052,0.7295051217079163,2.4422872066497803,0.0163280311971902,0.7857785820960999,0.7857785820960999,0.0,219.7726593017578,223.0,48725.625,0.0,3008.537353515625,1.0,279.7569885253906,283.0992431640625,294.31268310546875,297.5619812011719,293.1499938964844,293.1499938964844,280.04998779296875,44219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351374506950378,1.0,0.0,0.0,3.4796979427337646,3.479721784591675,8.079349527179147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.84765625,0.0,1410.4571533203125,1895.4371337890625,0.0,3728.1396484375,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
18122940,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7444587349891663,0.3273786604404449,0.3000494539737701,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8628793954849243,0.5187086462974548,0.4959474205970764,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.9007698893547058,0.5669107437133789,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7687803506851196,0.3622552454471588,0.3487443625926971,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6317753195762634,0.1973161250352859,0.9171434044837952,284.9400634765625,284.95001220703125,298.48748779296875,291.2484741210937,297.3980712890625,297.0816955566406,284.941650390625,1.0,0.6301819086074829,0.0,0.0,1.0,1.0,-3.1565804481506348,1.8384844224783592e-05,3.156562089920044,-0.709251880645752,0.8490831255912781,0.8490831255912781,0.0,222.49952697753903,226.0,46957.50390625,0.0,2997.227783203125,1.0,280.0401611328125,283.29998779296875,294.1734924316406,297.1872253417969,293.1499938964844,293.1499938964844,280.3500061035156,36866.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914661943912506,1.0,0.0,0.0,3.438272714614868,3.4382948875427246,7.8881276976972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.68212890625,0.0,1316.230224609375,1895.4371337890625,0.0,3539.816650390625,0.8589329123497009,1.0,0.0,3.0,1.0,0.0
18123000,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7444587349891663,0.3273786604404449,0.3000494539737701,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8628793954849243,0.5187086462974548,0.4959474205970764,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.9007698893547058,0.5669107437133789,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7687803506851196,0.3622552454471588,0.3487443625926971,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6317753195762634,0.1973161250352859,0.9171434044837952,284.9400634765625,284.95001220703125,298.48748779296875,291.2484741210937,297.3980712890625,297.0816955566406,284.941650390625,1.0,0.6301819086074829,0.0,0.0,1.0,1.0,-3.1565804481506348,1.8384844224783592e-05,3.156562089920044,-0.709251880645752,0.8490831255912781,0.8490831255912781,0.0,222.49952697753903,226.0,46957.50390625,0.0,2997.227783203125,1.0,280.0401611328125,283.29998779296875,294.1734924316406,297.1872253417969,293.1499938964844,293.1499938964844,280.3500061035156,36866.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914661943912506,1.0,0.0,0.0,3.438272714614868,3.4382948875427246,7.8881276976972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.68212890625,0.0,1316.230224609375,1895.4371337890625,0.0,3539.816650390625,0.8589329123497009,1.0,0.0,3.0,1.0,0.0
18123060,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7405762672424316,0.3254351913928985,0.2983834445476532,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8581312894821167,0.5156757831573486,0.4931576550006866,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8992518782615662,0.5732331871986389,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7647238969802856,0.3604329824447632,0.3470915257930755,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6279218196868896,0.1955119520425796,0.9094111919403076,285.0241394042969,284.95001220703125,298.42919921875,291.21990966796875,297.3808288574219,297.0723876953125,285.0221862792969,1.0,0.6302982568740845,0.3220831453800201,0.3220831453800201,1.0,1.0,-3.147556781768799,0.6845574378967285,2.4629993438720703,-0.0234380420297384,0.9480499625205994,0.9480499625205994,0.0,225.76841735839844,214.0,46237.3828125,0.0,2990.388916015625,1.0,280.3402709960937,283.4048156738281,294.1565246582031,297.0922241210937,293.1499938964844,293.1499938964844,280.04998779296875,31976.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984709978103638,1.0,0.0,0.0,3.60891366004944,3.608936548233032,8.690530535204744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2314453125,0.0,1458.1705322265625,1895.4371337890625,0.0,3389.327392578125,0.8932000994682312,1.0,0.0,3.0,1.0,0.0
18123120,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7405762672424316,0.3254351913928985,0.2983834445476532,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8581312894821167,0.5156757831573486,0.4931576550006866,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8992518782615662,0.5732331871986389,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7647238969802856,0.3604329824447632,0.3470915257930755,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6279218196868896,0.1955119520425796,0.9094111919403076,285.0241394042969,284.95001220703125,298.42919921875,291.21990966796875,297.3808288574219,297.0723876953125,285.0221862792969,1.0,0.6302982568740845,0.3220831453800201,0.3220831453800201,1.0,1.0,-3.147556781768799,0.6845574378967285,2.4629993438720703,-0.0234380420297384,0.9480499625205994,0.9480499625205994,0.0,225.76841735839844,214.0,46237.3828125,0.0,2990.388916015625,1.0,280.3402709960937,283.4048156738281,294.1565246582031,297.0922241210937,293.1499938964844,293.1499938964844,280.04998779296875,31976.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984709978103638,1.0,0.0,0.0,3.60891366004944,3.608936548233032,8.690530535204744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2314453125,0.0,1458.1705322265625,1895.4371337890625,0.0,3389.327392578125,0.8932000994682312,1.0,0.0,3.0,1.0,0.0
18123180,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7396417260169983,0.3226339817047119,0.2960012555122375,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8572252988815308,0.5117482542991638,0.4896236360073089,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8967851996421814,0.5709623694419861,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7641028165817261,0.3579616844654083,0.3448723256587982,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.62664794921875,0.193350002169609,0.8999480605125427,284.9653625488281,284.95001220703125,298.36944580078125,291.1897888183594,297.620849609375,297.05572509765625,284.9651794433594,1.0,0.6253795027732849,0.6441662907600403,0.6441662907600403,1.0,1.0,-3.123690128326416,1.3468425273895264,1.7768476009368896,0.6438970565795898,0.9187235832214355,0.9187235832214355,0.0,223.63504028320312,202.0,49055.8203125,0.0,2925.35546875,1.0,280.05841064453125,283.28009033203125,294.24237060546875,297.3863830566406,293.1499938964844,293.1499938964844,279.75,34552.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126861095428468,1.0,0.0,0.0,3.6419739723205566,3.641997575759888,8.850482231537171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.583984375,0.0,1513.447998046875,1895.4371337890625,0.0,3521.51513671875,0.9026487469673156,1.0,0.0,3.0,1.0,0.0
18123240,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7396417260169983,0.3226339817047119,0.2960012555122375,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8572252988815308,0.5117482542991638,0.4896236360073089,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8967851996421814,0.5709623694419861,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7641028165817261,0.3579616844654083,0.3448723256587982,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.62664794921875,0.193350002169609,0.8999480605125427,284.9653625488281,284.95001220703125,298.36944580078125,291.1897888183594,297.620849609375,297.05572509765625,284.9651794433594,1.0,0.6253795027732849,0.6441662907600403,0.6441662907600403,1.0,1.0,-3.123690128326416,1.3468425273895264,1.7768476009368896,0.6438970565795898,0.9187235832214355,0.9187235832214355,0.0,223.63504028320312,202.0,49055.8203125,0.0,2925.35546875,1.0,280.05841064453125,283.28009033203125,294.24237060546875,297.3863830566406,293.1499938964844,293.1499938964844,279.75,34552.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126861095428468,1.0,0.0,0.0,3.6419739723205566,3.641997575759888,8.850482231537171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.583984375,0.0,1513.447998046875,1895.4371337890625,0.0,3521.51513671875,0.9026487469673156,1.0,0.0,3.0,1.0,0.0
18123300,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7400370836257935,0.3210538327693939,0.2946391999721527,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8578662276268005,0.5095677971839905,0.4876472353935241,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.8958624005317688,0.5673621892929077,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.764752984046936,0.356548935174942,0.3435759246349334,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.6267101764678955,0.1921633630990982,0.894556999206543,284.84832763671875,284.95001220703125,298.33905029296875,291.1741943359375,297.63677978515625,297.049072265625,284.8463439941406,1.0,0.6217927932739258,0.8052079081535339,0.8052079081535339,1.0,1.0,-3.107313394546509,1.4148495197296145,1.6924638748168943,0.7155424952507019,0.8271073698997498,0.8271073698997498,0.0,220.9759979248047,202.0,49868.421875,0.0,2877.35888671875,1.0,279.8013610839844,283.1373291015625,294.27227783203125,297.5657043457031,293.1499938964844,293.1499938964844,279.75,39453.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250563383102416,1.0,0.0,0.0,3.577157497406006,3.577181577682495,8.538261226931354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.853515625,0.0,1478.95263671875,1895.4371337890625,0.0,3635.74609375,0.8888744115829468,1.0,0.0,3.0,1.0,0.0
18123360,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7406430244445801,0.3194276094436645,0.2930615544319153,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8588260412216187,0.5073171257972717,0.4854169189929962,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8952638506889343,0.5628468990325928,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7656732797622681,0.3550624251365661,0.3420750796794891,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6269572377204895,0.190925195813179,0.8885558247566223,284.8692626953125,284.95001220703125,298.30841064453125,291.1582946777344,297.5977478027344,297.0437316894531,284.8694152832031,1.0,0.6176220774650574,0.6441662907600403,0.6441662907600403,1.0,1.0,-3.088289499282837,1.3467174768447876,1.7415721416473389,0.6517916321754456,0.8104076981544495,0.8104076981544495,0.0,217.68948364257807,205.0,49155.265625,0.0,2821.948486328125,1.0,279.7587585449219,283.1715087890625,294.223876953125,297.4518737792969,293.1499938964844,293.1499938964844,280.04998779296875,41209.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303649663925172,1.0,0.0,0.0,3.4411985874176025,3.4412217140197754,7.901559229139821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.11865234375,0.0,1349.7880859375,1895.4371337890625,0.0,3684.486083984375,0.8630537986755371,1.0,0.0,3.0,1.0,0.0
18123420,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7403045892715454,0.3169291913509369,0.2906264364719391,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8586034178733826,0.5035947561264038,0.4817081093788147,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8955047726631165,0.5589873194694519,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7655873894691467,0.3526396453380584,0.3396150469779968,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6260354518890381,0.1888083666563034,0.8783264756202698,284.8939819335937,284.95001220703125,298.2463073730469,291.1256103515625,297.33428955078125,297.04443359375,284.88983154296875,1.0,0.6131702661514282,0.3220831453800201,0.3220831453800201,1.0,1.0,-3.060983180999756,0.7184411883354187,2.3425421714782715,0.0299619473516941,0.807671308517456,0.807671308517456,0.0,214.3527069091797,208.0,45838.20703125,0.0,2753.8740234375,1.0,280.04022216796875,283.2707214355469,294.07989501953125,297.0835876464844,293.1499938964844,293.1499938964844,280.3500061035156,39064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917590081691742,1.0,0.0,0.0,3.3918519020080566,3.391874074935913,7.676567292946856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.1279296875,0.0,1285.78857421875,1895.4371337890625,0.0,3566.90185546875,0.8489473462104797,1.0,0.0,3.0,1.0,0.0
18123480,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7403045892715454,0.3169291913509369,0.2906264364719391,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8586034178733826,0.5035947561264038,0.4817081093788147,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8955047726631165,0.5589873194694519,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7655873894691467,0.3526396453380584,0.3396150469779968,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6260354518890381,0.1888083666563034,0.8783264756202698,284.8939819335937,284.95001220703125,298.2463073730469,291.1256103515625,297.33428955078125,297.04443359375,284.88983154296875,1.0,0.6131702661514282,0.3220831453800201,0.3220831453800201,1.0,1.0,-3.060983180999756,0.7184411883354187,2.3425421714782715,0.0299619473516941,0.807671308517456,0.807671308517456,0.0,214.3527069091797,208.0,45838.20703125,0.0,2753.8740234375,1.0,280.04022216796875,283.2707214355469,294.07989501953125,297.0835876464844,293.1499938964844,293.1499938964844,280.3500061035156,39064.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917590081691742,1.0,0.0,0.0,3.3918519020080566,3.391874074935913,7.676567292946856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.1279296875,0.0,1285.78857421875,1895.4371337890625,0.0,3566.90185546875,0.8489473462104797,1.0,0.0,3.0,1.0,0.0
18123540,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7387567162513733,0.3146660029888153,0.2884998619556427,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8568181991577148,0.5001498460769653,0.4783587455749511,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8952840566635132,0.5586361885070801,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7641012668609619,0.3503993153572082,0.3374250531196594,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6241301894187927,0.1868616044521331,0.8692951202392578,284.9851379394531,284.95001220703125,298.1833190917969,291.0918273925781,297.30059814453125,297.04412841796875,284.98419189453125,1.0,0.6107107400894165,0.0,0.0,1.0,1.0,-3.04048228263855,1.7574491721461527e-05,3.0404648780822754,-0.6834065914154053,0.8779274821281433,0.8779274821281433,0.0,213.214096069336,211.0,44335.671875,0.0,2713.0654296875,1.0,280.3392333984375,283.4102478027344,294.0023498535156,296.8369140625,293.1499938964844,293.1499938964844,280.6499938964844,34093.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952393531799316,1.0,0.0,0.0,3.450692176818848,3.450714111328125,7.945216680127487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.72314453125,0.0,1309.0426025390625,1895.4371337890625,0.0,3359.1689453125,0.8593328595161438,1.0,0.0,3.0,1.0,0.0
18123600,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7387567162513733,0.3146660029888153,0.2884998619556427,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8568181991577148,0.5001498460769653,0.4783587455749511,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8952840566635132,0.5586361885070801,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7641012668609619,0.3503993153572082,0.3374250531196594,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6241301894187927,0.1868616044521331,0.8692951202392578,284.9851379394531,284.95001220703125,298.1833190917969,291.0918273925781,297.30059814453125,297.04412841796875,284.98419189453125,1.0,0.6107107400894165,0.0,0.0,1.0,1.0,-3.04048228263855,1.7574491721461527e-05,3.0404648780822754,-0.6834065914154053,0.8779274821281433,0.8779274821281433,0.0,213.214096069336,211.0,44335.671875,0.0,2713.0654296875,1.0,280.3392333984375,283.4102478027344,294.0023498535156,296.8369140625,293.1499938964844,293.1499938964844,280.6499938964844,34093.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952393531799316,1.0,0.0,0.0,3.450692176818848,3.450714111328125,7.945216680127487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.72314453125,0.0,1309.0426025390625,1895.4371337890625,0.0,3359.1689453125,0.8593328595161438,1.0,0.0,3.0,1.0,0.0
18123660,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7362241744995117,0.3126590549945831,0.2867441177368164,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8537318110466003,0.4970101714134216,0.4754456281661987,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.8944045305252075,0.5614134073257446,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.761452853679657,0.348382294178009,0.3355654180049896,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6214014887809753,0.1851063966751098,0.8616001009941101,285.0527648925781,284.95001220703125,298.11968994140625,291.0571594238281,297.2853088378906,297.0424194335937,285.0497131347656,1.0,0.6091535687446594,0.3269691467285156,0.3269691467285156,1.0,1.0,-3.026723146438598,0.6632003784179688,2.36352276802063,-0.0178677011281251,0.9879900217056274,0.9879900217056274,0.0,214.295654296875,214.0,43634.4140625,0.0,2686.900146484375,1.0,280.64068603515625,283.4975280761719,293.99725341796875,296.7709655761719,293.1499938964844,293.1499938964844,280.3500061035156,30797.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802549839019775,1.0,0.0,0.0,3.655888319015503,3.655911445617676,8.918239018385066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.21240234375,0.0,1500.738037109375,1895.4371337890625,0.0,3218.969970703125,0.902904450893402,1.0,0.0,3.0,1.0,0.0
18123720,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7362241744995117,0.3126590549945831,0.2867441177368164,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8537318110466003,0.4970101714134216,0.4754456281661987,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.8944045305252075,0.5614134073257446,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.761452853679657,0.348382294178009,0.3355654180049896,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6214014887809753,0.1851063966751098,0.8616001009941101,285.0527648925781,284.95001220703125,298.11968994140625,291.0571594238281,297.2853088378906,297.0424194335937,285.0497131347656,1.0,0.6091535687446594,0.3269691467285156,0.3269691467285156,1.0,1.0,-3.026723146438598,0.6632003784179688,2.36352276802063,-0.0178677011281251,0.9879900217056274,0.9879900217056274,0.0,214.295654296875,214.0,43634.4140625,0.0,2686.900146484375,1.0,280.64068603515625,283.4975280761719,293.99725341796875,296.7709655761719,293.1499938964844,293.1499938964844,280.3500061035156,30797.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802549839019775,1.0,0.0,0.0,3.655888319015503,3.655911445617676,8.918239018385066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.21240234375,0.0,1500.738037109375,1895.4371337890625,0.0,3218.969970703125,0.902904450893402,1.0,0.0,3.0,1.0,0.0
18123780,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7325630784034729,0.3097074925899505,0.2844046950340271,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8494820594787598,0.4928683340549469,0.4718981683254242,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.8907956480979919,0.5658919215202332,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7577382922172546,0.3456126153469085,0.3332459628582001,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.617769181728363,0.1829076558351516,0.8527987003326416,284.9624938964844,284.95001220703125,298.0556030273437,291.02178955078125,297.4701538085937,297.0252685546875,284.9624328613281,1.0,0.6080699563026428,0.6539382934570312,0.6539382934570312,1.0,1.0,-3.0116677284240723,1.3029738664627075,1.7086938619613647,0.624706506729126,0.944904625415802,0.944904625415802,0.0,216.27639770507807,202.0,46432.09765625,0.0,2664.28125,1.0,280.35791015625,283.345458984375,294.0843505859375,297.0677795410156,293.1499938964844,293.1499938964844,280.04998779296875,34097.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967751860618591,1.0,0.0,0.0,3.71715784072876,3.717182159423828,9.21966773148597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.52392578125,0.0,1594.6763916015625,1895.4371337890625,0.0,3373.505859375,0.9190555214881896,1.0,0.0,3.0,1.0,0.0
18123840,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7325630784034729,0.3097074925899505,0.2844046950340271,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8494820594787598,0.4928683340549469,0.4718981683254242,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.8907956480979919,0.5658919215202332,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7577382922172546,0.3456126153469085,0.3332459628582001,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.617769181728363,0.1829076558351516,0.8527987003326416,284.9624938964844,284.95001220703125,298.0556030273437,291.02178955078125,297.4701538085937,297.0252685546875,284.9624328613281,1.0,0.6080699563026428,0.6539382934570312,0.6539382934570312,1.0,1.0,-3.0116677284240723,1.3029738664627075,1.7086938619613647,0.624706506729126,0.944904625415802,0.944904625415802,0.0,216.27639770507807,202.0,46432.09765625,0.0,2664.28125,1.0,280.35791015625,283.345458984375,294.0843505859375,297.0677795410156,293.1499938964844,293.1499938964844,280.04998779296875,34097.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967751860618591,1.0,0.0,0.0,3.71715784072876,3.717182159423828,9.21966773148597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.52392578125,0.0,1594.6763916015625,1895.4371337890625,0.0,3373.505859375,0.9190555214881896,1.0,0.0,3.0,1.0,0.0
