time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7317538261413574,0.3080141544342041,0.2830002307891845,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8486647009849548,0.4905396401882171,0.4698452651500702,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9990000128746032,0.8884280920028687,0.5651202201843262,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7570297718048096,0.3440147042274475,0.3318401873111725,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.616774320602417,0.1816538721323013,0.8474560976028442,284.8366394042969,284.95001220703125,298.0234375,291.0038452148437,297.47442626953125,297.014892578125,284.83270263671875,1.0,0.6056192517280579,0.8174228668212891,0.8174228668212891,1.0,1.0,-2.998486518859864,1.364996075630188,1.6334904432296753,0.689766526222229,0.8457769155502319,0.8457769155502319,0.0,215.351791381836,202.0,47320.12109375,0.0,2633.945556640625,1.0,280.0987243652344,283.1912536621094,294.11285400390625,297.2476501464844,293.1499938964844,293.1499938964844,280.04998779296875,38760.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102672338485718,1.0,0.0,0.0,3.664972066879273,3.664996862411499,8.962613264884567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.58740234375,0.0,1570.62646484375,1895.4371337890625,0.0,3499.08349609375,0.9079859256744384,1.0,0.0,3.0,1.0,0.0
18123960,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7314035296440125,0.30624920129776,0.2813525795936584,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.848472535610199,0.4881115257740021,0.4675062894821167,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.8862540125846863,0.5627036690711975,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7568651437759399,0.3423243165016174,0.330201119184494,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6161672472953796,0.1803253442049026,0.8413184881210327,284.8536376953125,284.95001220703125,297.9912414550781,290.9858093261719,297.43994140625,297.0057067871094,284.85504150390625,1.0,0.6023499965667725,0.6611946821212769,0.6611946821212769,1.0,1.0,-2.9814453125,1.3079073429107666,1.6735379695892334,0.6366119384765625,0.8206809759140015,0.8206809759140015,0.0,213.3388214111328,190.0,46640.55078125,0.0,2591.63134765625,1.0,280.0577697753906,283.22528076171875,294.0607604980469,297.1316223144531,293.1499938964844,293.1499938964844,280.3500061035156,41570.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164609909057616,1.0,0.0,0.0,3.515995740890503,3.516019344329834,8.248784979514312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.45068359375,0.0,1429.2802734375,1895.4371337890625,0.0,3556.462890625,0.8797086477279663,1.0,0.0,3.0,1.0,0.0
18124020,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7331334948539734,0.3036383390426636,0.2786417007446289,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8508215546607971,0.4841934144496918,0.4634311497211456,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8848615884780884,0.5530276894569397,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.758976936340332,0.3396083116531372,0.327298104763031,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6168762445449829,0.1780568957328796,0.8297387361526489,284.9009704589844,284.95001220703125,297.9267883300781,290.9494323730469,297.2452697753906,297.00274658203125,284.8962097167969,1.0,0.5941576957702637,0.3487383127212524,0.3487383127212524,1.0,1.0,-2.944244384765625,0.7548908591270447,2.1893534660339355,0.0924309268593788,0.8315387964248657,0.8315387964248657,0.0,206.5118560791016,193.0,43667.5078125,0.0,2490.8564453125,1.0,280.3409118652344,283.33563232421875,293.9068298339844,296.7694091796875,293.1499938964844,293.1499938964844,280.6499938964844,38242.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903995156288147,1.0,0.0,0.0,3.487818956375122,3.487841844558716,8.117105494420684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.640625,0.0,1376.1453857421875,1895.4371337890625,0.0,3440.7958984375,0.8696905374526978,1.0,0.0,3.0,1.0,0.0
18124080,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7331334948539734,0.3036383390426636,0.2786417007446289,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8508215546607971,0.4841934144496918,0.4634311497211456,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8848615884780884,0.5530276894569397,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.758976936340332,0.3396083116531372,0.327298104763031,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6168762445449829,0.1780568957328796,0.8297387361526489,284.9009704589844,284.95001220703125,297.9267883300781,290.9494323730469,297.2452697753906,297.00274658203125,284.8962097167969,1.0,0.5941576957702637,0.3487383127212524,0.3487383127212524,1.0,1.0,-2.944244384765625,0.7548908591270447,2.1893534660339355,0.0924309268593788,0.8315387964248657,0.8315387964248657,0.0,206.5118560791016,193.0,43667.5078125,0.0,2490.8564453125,1.0,280.3409118652344,283.33563232421875,293.9068298339844,296.7694091796875,293.1499938964844,293.1499938964844,280.6499938964844,38242.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903995156288147,1.0,0.0,0.0,3.487818956375122,3.487841844558716,8.117105494420684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.640625,0.0,1376.1453857421875,1895.4371337890625,0.0,3440.7958984375,0.8696905374526978,1.0,0.0,3.0,1.0,0.0
18124140,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7332348227500916,0.3013120591640472,0.2763721942901611,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.851061999797821,0.4806040823459625,0.4598528444766998,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.8848234415054321,0.5482774376869202,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7592130303382874,0.3371416330337524,0.3247944414615631,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6161760091781616,0.1760105341672897,0.81978440284729,284.98272705078125,284.95001220703125,297.86248779296875,290.9128112792969,297.1994934082031,297.0064392089844,284.9815673828125,1.0,0.5895519852638245,0.0362819321453571,0.0362819321453571,1.0,1.0,-2.9165279865264893,0.0007302892627194,2.915797710418701,-0.6552006602287292,0.8942713141441345,0.8942713141441345,0.0,202.74595642089844,196.0,41891.8671875,0.0,2426.641357421875,1.0,280.6401672363281,283.4698791503906,293.8196716308594,296.509033203125,293.1499938964844,293.1499938964844,280.95001220703125,34227.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810262084007263,1.0,0.0,0.0,3.5380187034606934,3.538041353225708,8.352443501280504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.52099609375,0.0,1399.2630615234375,1895.4371337890625,0.0,3226.197021484375,0.8785345554351807,1.0,0.0,3.0,1.0,0.0
18124200,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7332348227500916,0.3013120591640472,0.2763721942901611,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.851061999797821,0.4806040823459625,0.4598528444766998,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.8848234415054321,0.5482774376869202,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7592130303382874,0.3371416330337524,0.3247944414615631,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6161760091781616,0.1760105341672897,0.81978440284729,284.98272705078125,284.95001220703125,297.86248779296875,290.9128112792969,297.1994934082031,297.0064392089844,284.9815673828125,1.0,0.5895519852638245,0.0362819321453571,0.0362819321453571,1.0,1.0,-2.9165279865264893,0.0007302892627194,2.915797710418701,-0.6552006602287292,0.8942713141441345,0.8942713141441345,0.0,202.74595642089844,196.0,41891.8671875,0.0,2426.641357421875,1.0,280.6401672363281,283.4698791503906,293.8196716308594,296.509033203125,293.1499938964844,293.1499938964844,280.95001220703125,34227.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810262084007263,1.0,0.0,0.0,3.5380187034606934,3.538041353225708,8.352443501280504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.52099609375,0.0,1399.2630615234375,1895.4371337890625,0.0,3226.197021484375,0.8785345554351807,1.0,0.0,3.0,1.0,0.0
18124260,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7316960096359253,0.2993179559707641,0.2745524048805237,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8491837978363037,0.4774103462696075,0.4568053483963012,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.8843653202056885,0.5483914017677307,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7575692534446716,0.3349816501140594,0.322719931602478,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6140475869178772,0.1742059737443924,0.8115233182907104,285.0666809082031,284.95001220703125,297.79852294921875,290.8760986328125,297.1955871582031,297.0106506347656,285.0647277832031,1.0,0.5865802764892578,0.3512344658374786,0.3512344658374786,1.0,1.0,-2.8983795642852783,0.692596435546875,2.205783128738404,0.0399524196982383,1.0,1.0,0.0,202.2205810546875,199.0,41055.76171875,0.0,2386.68994140625,1.0,280.9413452148437,283.5762939453125,293.8068542480469,296.4234313964844,293.1499938964844,293.1499938964844,280.6499938964844,31324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639291524887085,1.0,0.0,0.0,3.726216316223145,3.726240158081055,9.264658729080112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.22998046875,0.0,1583.914794921875,1895.4371337890625,0.0,3065.85986328125,0.9188665151596068,1.0,0.0,3.0,1.0,0.0
18124320,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7316960096359253,0.2993179559707641,0.2745524048805237,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8491837978363037,0.4774103462696075,0.4568053483963012,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.8843653202056885,0.5483914017677307,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7575692534446716,0.3349816501140594,0.322719931602478,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6140475869178772,0.1742059737443924,0.8115233182907104,285.0666809082031,284.95001220703125,297.79852294921875,290.8760986328125,297.1955871582031,297.0106506347656,285.0647277832031,1.0,0.5865802764892578,0.3512344658374786,0.3512344658374786,1.0,1.0,-2.8983795642852783,0.692596435546875,2.205783128738404,0.0399524196982383,1.0,1.0,0.0,202.2205810546875,199.0,41055.76171875,0.0,2386.68994140625,1.0,280.9413452148437,283.5762939453125,293.8068542480469,296.4234313964844,293.1499938964844,293.1499938964844,280.6499938964844,31324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639291524887085,1.0,0.0,0.0,3.726216316223145,3.726240158081055,9.264658729080112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.22998046875,0.0,1583.914794921875,1895.4371337890625,0.0,3065.85986328125,0.9188665151596068,1.0,0.0,3.0,1.0,0.0
18124380,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7286846041679382,0.2963706254959106,0.2722142934799194,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8457258939743042,0.4732179343700409,0.4532057642936706,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.8809210062026978,0.5510474443435669,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7545015811920166,0.3320910036563873,0.3202671706676483,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6106502413749695,0.1719929873943328,0.8024913668632507,284.95416259765625,284.95001220703125,297.735107421875,290.8394775390625,297.3193664550781,297.0008544921875,284.95391845703125,1.0,0.5846450924873352,0.6661869883537292,0.6661869883537292,1.0,1.0,-2.8806326389312744,1.251132845878601,1.6294997930526731,0.6019463539123535,0.9606908559799194,0.9606908559799194,0.0,203.0695953369141,202.0,43592.47265625,0.0,2356.36279296875,1.0,280.656982421875,283.40789794921875,293.89971923828125,296.7135314941406,293.1499938964844,293.1499938964844,280.3500061035156,34352.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801345229148865,1.0,0.0,0.0,3.789865016937256,3.7898902893066406,9.583867495166487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.439453125,0.0,1681.6112060546875,1895.4371337890625,0.0,3217.841552734375,0.935444474220276,1.0,0.0,3.0,1.0,0.0
18124440,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7286846041679382,0.2963706254959106,0.2722142934799194,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8457258939743042,0.4732179343700409,0.4532057642936706,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.8809210062026978,0.5510474443435669,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7545015811920166,0.3320910036563873,0.3202671706676483,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6106502413749695,0.1719929873943328,0.8024913668632507,284.95416259765625,284.95001220703125,297.735107421875,290.8394775390625,297.3193664550781,297.0008544921875,284.95391845703125,1.0,0.5846450924873352,0.6661869883537292,0.6661869883537292,1.0,1.0,-2.8806326389312744,1.251132845878601,1.6294997930526731,0.6019463539123535,0.9606908559799194,0.9606908559799194,0.0,203.0695953369141,202.0,43592.47265625,0.0,2356.36279296875,1.0,280.656982421875,283.40789794921875,293.89971923828125,296.7135314941406,293.1499938964844,293.1499938964844,280.3500061035156,34352.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801345229148865,1.0,0.0,0.0,3.789865016937256,3.7898902893066406,9.583867495166487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.439453125,0.0,1681.6112060546875,1895.4371337890625,0.0,3217.841552734375,0.935444474220276,1.0,0.0,3.0,1.0,0.0
18124500,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7266929149627686,0.294627845287323,0.2708179652690887,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8434925079345703,0.470810055732727,0.4511334598064422,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.8781660795211792,0.5531060099601746,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7524958848953247,0.3303996920585632,0.3188286125659942,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6084451675415039,0.1707196980714798,0.7973249554634094,284.8251647949219,284.95001220703125,297.7036437988281,290.8212585449219,297.31646728515625,296.9931030273437,284.8207397460937,1.0,0.5839280486106873,0.8236632347106934,0.8236632347106934,1.0,1.0,-2.870999813079834,1.3047815561294556,1.566218376159668,0.6576769351959229,0.8560830950737,0.8560830950737,0.0,203.8319549560547,202.0,44466.234375,0.0,2342.851806640625,1.0,280.3975524902344,283.2518005371094,293.9288330078125,296.8857727050781,293.1499938964844,293.1499938964844,280.3500061035156,38996.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935417532920837,1.0,0.0,0.0,3.732599973678589,3.7326252460479736,9.296429652749794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.96044921875,0.0,1649.94775390625,1895.4371337890625,0.0,3343.313232421875,0.9232731461524964,1.0,0.0,3.0,1.0,0.0
18124560,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7243400812149048,0.2928171157836914,0.2692303359508514,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8409031629562378,0.4683082699775696,0.4488297700881958,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.874871015548706,0.5556538701057434,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7501586675643921,0.328624278306961,0.3172127604484558,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.6058773398399353,0.1693774163722992,0.7916237711906433,284.84405517578125,284.95001220703125,297.6723937988281,290.8031005859375,297.2891540527344,296.9853820800781,284.8466796875,1.0,0.5833062529563904,0.6759133338928223,0.6759133338928223,1.0,1.0,-2.8605902194976807,1.259111404418945,1.6014788150787354,0.6143828630447388,0.8282310366630554,0.8282310366630554,0.0,204.81581115722656,190.0,43913.89453125,0.0,2329.605224609375,1.0,280.3572692871094,283.28826904296875,293.8774108886719,296.7741394042969,293.1499938964844,293.1499938964844,280.6499938964844,41982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997042179107666,1.0,0.0,0.0,3.575669527053833,3.5756940841674805,8.531159210178885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.6552734375,0.0,1495.8814697265625,1895.4371337890625,0.0,3400.8271484375,0.893174409866333,1.0,0.0,3.0,1.0,0.0
18124620,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7238345742225647,0.2901850938796997,0.2665805220603943,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8405171632766724,0.4643111526966095,0.444764643907547,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.8704131245613098,0.551423192024231,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7497742772102356,0.3257926404476166,0.314294159412384,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6044306755065918,0.1670749634504318,0.7804352641105652,284.9229736328125,284.95001220703125,297.6106262207031,290.76715087890625,297.16217041015625,296.9808349609375,284.91845703125,1.0,0.5775495767593384,0.3804135322570801,0.3804135322570801,1.0,1.0,-2.830487012863159,0.7980746030807495,2.03241229057312,0.1606518924236297,0.8647502660751343,0.8647502660751343,0.0,201.3271942138672,178.0,41515.77734375,0.0,2262.786865234375,1.0,280.6414794921875,283.4150390625,293.7262878417969,296.44091796875,293.1499938964844,293.1499938964844,280.95001220703125,36941.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872799873352051,1.0,0.0,0.0,3.581803798675537,3.581827402114868,8.560455739825557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.1611328125,0.0,1465.524658203125,1895.4371337890625,0.0,3284.76123046875,0.8899989128112793,1.0,0.0,3.0,1.0,0.0
18124680,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7238345742225647,0.2901850938796997,0.2665805220603943,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8405171632766724,0.4643111526966095,0.444764643907547,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.8704131245613098,0.551423192024231,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7497742772102356,0.3257926404476166,0.314294159412384,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6044306755065918,0.1670749634504318,0.7804352641105652,284.9229736328125,284.95001220703125,297.6106262207031,290.76715087890625,297.16217041015625,296.9808349609375,284.91845703125,1.0,0.5775495767593384,0.3804135322570801,0.3804135322570801,1.0,1.0,-2.830487012863159,0.7980746030807495,2.03241229057312,0.1606518924236297,0.8647502660751343,0.8647502660751343,0.0,201.3271942138672,178.0,41515.77734375,0.0,2262.786865234375,1.0,280.6414794921875,283.4150390625,293.7262878417969,296.44091796875,293.1499938964844,293.1499938964844,280.95001220703125,36941.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872799873352051,1.0,0.0,0.0,3.581803798675537,3.581827402114868,8.560455739825557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.1611328125,0.0,1465.524658203125,1895.4371337890625,0.0,3284.76123046875,0.8899989128112793,1.0,0.0,3.0,1.0,0.0
18124740,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7260420322418213,0.2877755463123321,0.2641540467739105,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8432769179344177,0.4605624377727508,0.4409547448158264,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.868427038192749,0.5410624146461487,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7522183656692505,0.3231405019760132,0.3115295767784118,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6055285930633545,0.164937287569046,0.7696095108985901,284.9942932128906,284.95001220703125,297.54998779296875,290.73175048828125,297.10943603515625,296.98095703125,284.99176025390625,1.0,0.5694783926010132,0.0849137082695961,0.0849137082695961,1.0,1.0,-2.7942054271698,0.0260898862034082,2.768115520477295,-0.6024988293647766,0.928881287574768,0.928881287574768,0.0,194.3253936767578,181.0,39589.75,0.0,2172.488037109375,1.0,280.942138671875,283.53759765625,293.63983154296875,296.19061279296875,293.1499938964844,293.1499938964844,280.6499938964844,33749.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650603294372559,1.0,0.0,0.0,3.648812770843506,3.648836374282837,8.883752684596402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.35498046875,0.0,1515.0128173828125,1895.4371337890625,0.0,3076.471435546875,0.9033278822898864,1.0,0.0,3.0,1.0,0.0
18124800,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7260420322418213,0.2877755463123321,0.2641540467739105,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8432769179344177,0.4605624377727508,0.4409547448158264,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.868427038192749,0.5410624146461487,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7522183656692505,0.3231405019760132,0.3115295767784118,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6055285930633545,0.164937287569046,0.7696095108985901,284.9942932128906,284.95001220703125,297.54998779296875,290.73175048828125,297.10943603515625,296.98095703125,284.99176025390625,1.0,0.5694783926010132,0.0849137082695961,0.0849137082695961,1.0,1.0,-2.7942054271698,0.0260898862034082,2.768115520477295,-0.6024988293647766,0.928881287574768,0.928881287574768,0.0,194.3253936767578,181.0,39589.75,0.0,2172.488037109375,1.0,280.942138671875,283.53759765625,293.63983154296875,296.19061279296875,293.1499938964844,293.1499938964844,280.6499938964844,33749.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650603294372559,1.0,0.0,0.0,3.648812770843506,3.648836374282837,8.883752684596402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.35498046875,0.0,1515.0128173828125,1895.4371337890625,0.0,3076.471435546875,0.9033278822898864,1.0,0.0,3.0,1.0,0.0
18124860,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7250295877456665,0.2846344113349914,0.2614961862564087,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8423060774803162,0.4560583829879761,0.4368990957736969,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.8656126260757446,0.5380384922027588,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7513031363487244,0.3199243545532226,0.30861896276474,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6037313938140869,0.1625532805919647,0.7590773701667786,284.87408447265625,284.95001220703125,297.4906921386719,290.6971130371094,297.10516357421875,296.9783935546875,284.877685546875,1.0,0.5643623471260071,0.3701248168945312,0.3701248168945312,1.0,1.0,-2.766348600387573,0.7027074694633484,2.06364107131958,0.0794133022427558,0.8103456497192383,0.8103456497192383,0.0,191.8025817871093,184.0,39733.29296875,0.0,2110.194091796875,1.0,280.6580810546875,283.4198913574219,293.6932373046875,296.3068542480469,293.1499938964844,293.1499938964844,280.95001220703125,41632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688187003135681,1.0,0.0,0.0,3.430957317352295,3.4309802055358887,7.854596901779587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.45458984375,0.0,1342.46484375,1895.4371337890625,0.0,3111.72900390625,0.8614837527275085,1.0,0.0,3.0,1.0,0.0
18124920,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7250295877456665,0.2846344113349914,0.2614961862564087,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8423060774803162,0.4560583829879761,0.4368990957736969,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.8656126260757446,0.5380384922027588,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7513031363487244,0.3199243545532226,0.30861896276474,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6037313938140869,0.1625532805919647,0.7590773701667786,284.87408447265625,284.95001220703125,297.4906921386719,290.6971130371094,297.10516357421875,296.9783935546875,284.877685546875,1.0,0.5643623471260071,0.3701248168945312,0.3701248168945312,1.0,1.0,-2.766348600387573,0.7027074694633484,2.06364107131958,0.0794133022427558,0.8103456497192383,0.8103456497192383,0.0,191.8025817871093,184.0,39733.29296875,0.0,2110.194091796875,1.0,280.6580810546875,283.4198913574219,293.6932373046875,296.3068542480469,293.1499938964844,293.1499938964844,280.95001220703125,41632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688187003135681,1.0,0.0,0.0,3.430957317352295,3.4309802055358887,7.854596901779587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.45458984375,0.0,1342.46484375,1895.4371337890625,0.0,3111.72900390625,0.8614837527275085,1.0,0.0,3.0,1.0,0.0
18124980,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7232679128646851,0.2825202643871307,0.2593047320842743,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8402872681617737,0.452619731426239,0.4333398640155792,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.8635256290435791,0.5377250909805298,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7494230270385742,0.3174387216567993,0.3060380518436432,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.601030170917511,0.1605511605739593,0.7494297027587891,285.0546264648437,284.95001220703125,297.43292236328125,290.66339111328125,297.1747741699219,296.9799194335937,285.0538635253906,1.0,0.5610080361366272,0.6553359031677246,0.6553359031677246,1.0,1.0,-2.7443556785583496,1.180838704109192,1.5635168552398682,0.5618634223937988,0.9662663340568542,0.9662663340568542,0.0,190.91311645507807,187.0,40151.8125,0.0,2067.927490234375,1.0,280.9408569335937,283.593017578125,293.6253356933594,296.1786193847656,293.1499938964844,293.1499938964844,280.6499938964844,31477.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563135266304016,1.0,0.0,0.0,3.6197450160980233,3.6197681427001953,8.742774753045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.91015625,0.0,1466.209716796875,1895.4371337890625,0.0,2994.436279296875,0.8955651521682739,1.0,0.0,3.0,1.0,0.0
18125040,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7232679128646851,0.2825202643871307,0.2593047320842743,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8402872681617737,0.452619731426239,0.4333398640155792,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.8635256290435791,0.5377250909805298,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7494230270385742,0.3174387216567993,0.3060380518436432,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.601030170917511,0.1605511605739593,0.7494297027587891,285.0546264648437,284.95001220703125,297.43292236328125,290.66339111328125,297.1747741699219,296.9799194335937,285.0538635253906,1.0,0.5610080361366272,0.6553359031677246,0.6553359031677246,1.0,1.0,-2.7443556785583496,1.180838704109192,1.5635168552398682,0.5618634223937988,0.9662663340568542,0.9662663340568542,0.0,190.91311645507807,187.0,40151.8125,0.0,2067.927490234375,1.0,280.9408569335937,283.593017578125,293.6253356933594,296.1786193847656,293.1499938964844,293.1499938964844,280.6499938964844,31477.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563135266304016,1.0,0.0,0.0,3.6197450160980233,3.6197681427001953,8.742774753045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.91015625,0.0,1466.209716796875,1895.4371337890625,0.0,2994.436279296875,0.8955651521682739,1.0,0.0,3.0,1.0,0.0
18125100,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7221850156784058,0.2811562418937683,0.2583211660385132,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.839015781879425,0.4505916833877563,0.4316931068897247,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.8615505695343018,0.5382646322250366,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7482584118843079,0.3159859478473663,0.3048564791679382,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.5994968414306641,0.1594631522893905,0.7450305819511414,284.90850830078125,284.95001220703125,297.4046936035156,290.6469116210937,297.171875,296.97955322265625,284.8996887207031,1.0,0.5598940253257751,0.7979414463043213,0.7979414463043213,1.0,1.0,-2.735137224197388,1.2345263957977295,1.5006109476089478,0.6175419092178345,0.8823316097259521,0.8823316097259521,0.0,190.8777770996093,187.0,41158.07421875,0.0,2052.678466796875,1.0,280.6976318359375,283.4132995605469,293.7001342773437,296.4179382324219,293.1499938964844,293.1499938964844,280.6499938964844,34955.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663825392723083,1.0,0.0,0.0,3.64126205444336,3.6412856578826895,8.847022741065302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.56640625,0.0,1515.6741943359375,1895.4371337890625,0.0,3088.875244140625,0.9005213975906372,1.0,0.0,3.0,1.0,0.0
18125160,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7203171849250793,0.2794525325298309,0.2569312155246734,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8369845747947693,0.4481973052024841,0.4295978248119354,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.8585851788520813,0.5398051738739014,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7464062571525574,0.3142568171024322,0.3033548295497894,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.597294270992279,0.1582033187150955,0.7398391962051392,284.8858642578125,284.95001220703125,297.3768920898437,290.6307067871094,297.1529846191406,296.9777526855469,284.8861999511719,1.0,0.5589792728424072,0.6659519076347351,0.6659519076347351,1.0,1.0,-2.724757671356201,1.1892614364624023,1.5354962348937988,0.5746620297431946,0.8470129370689392,0.8470129370689392,0.0,191.31198120117188,190.0,40818.67578125,0.0,2038.2674560546875,1.0,280.6576232910156,283.4059753417969,293.6876220703125,296.3714904785156,293.1499938964844,293.1499938964844,280.95001220703125,38715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728113174438477,1.0,0.0,0.0,3.5488297939300537,3.5488533973693848,8.403566766901349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.67822265625,0.0,1443.25244140625,1895.4371337890625,0.0,3149.1806640625,0.8843221068382263,1.0,0.0,3.0,1.0,0.0
18125220,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7165422439575195,0.2767776548862457,0.2544373869895935,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8328385949134827,0.4441364109516144,0.4256807565689087,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.8531134724617004,0.5434561967849731,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7426157593727112,0.3112944960594177,0.3005177676677704,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.592631459236145,0.155895322561264,0.7295931577682495,284.9624938964844,284.95001220703125,297.32281494140625,290.59930419921875,297.0817565917969,296.9770202636719,284.9573059082031,1.0,0.557755708694458,0.4019728302955627,0.4019728302955627,1.0,1.0,-2.7057101726531982,0.8035012483596802,1.902208924293518,0.1934876888990402,0.905095100402832,0.905095100402832,0.0,192.50601196289065,178.0,38974.81640625,0.0,2015.2713623046875,1.0,280.9422302246094,283.5180053710937,293.56475830078125,296.1059265136719,293.1499938964844,293.1499938964844,280.6499938964844,34452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622570037841797,1.0,0.0,0.0,3.62392258644104,3.623946189880371,8.762966103859071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.69775390625,0.0,1492.851806640625,1895.4371337890625,0.0,3050.17431640625,0.8976901173591614,1.0,0.0,3.0,1.0,0.0
18125280,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7165422439575195,0.2767776548862457,0.2544373869895935,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8328385949134827,0.4441364109516144,0.4256807565689087,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.8531134724617004,0.5434561967849731,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7426157593727112,0.3112944960594177,0.3005177676677704,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.592631459236145,0.155895322561264,0.7295931577682495,284.9624938964844,284.95001220703125,297.32281494140625,290.59930419921875,297.0817565917969,296.9770202636719,284.9573059082031,1.0,0.557755708694458,0.4019728302955627,0.4019728302955627,1.0,1.0,-2.7057101726531982,0.8035012483596802,1.902208924293518,0.1934876888990402,0.905095100402832,0.905095100402832,0.0,192.50601196289065,178.0,38974.81640625,0.0,2015.2713623046875,1.0,280.9422302246094,283.5180053710937,293.56475830078125,296.1059265136719,293.1499938964844,293.1499938964844,280.6499938964844,34452.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622570037841797,1.0,0.0,0.0,3.62392258644104,3.623946189880371,8.762966103859071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.69775390625,0.0,1492.851806640625,1895.4371337890625,0.0,3050.17431640625,0.8976901173591614,1.0,0.0,3.0,1.0,0.0
18125340,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7153863906860352,0.2733058333396911,0.2514332830905914,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8318999409675598,0.4392862915992737,0.4212275743484497,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.8461312055587769,0.5397226214408875,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7416375279426575,0.3076834380626678,0.2972011566162109,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.5904293656349182,0.1531830579042434,0.7175869345664978,284.8602294921875,284.95001220703125,297.2708435058594,290.5692749023437,297.0395202636719,296.971923828125,284.8625793457031,1.0,0.5520721077919006,0.137993723154068,0.137993723154068,1.0,1.0,-2.673855781555176,0.1774775236845016,2.496378183364868,-0.4246430099010467,0.772387683391571,0.772387683391571,0.0,189.32199096679688,166.0,38027.87890625,0.0,1954.1676025390625,1.0,280.6595764160156,283.4461364746094,293.5564880371094,296.0865173339844,293.1499938964844,293.1499938964844,280.95001220703125,43874.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642777800559998,1.0,0.0,0.0,3.2583935260772705,3.2584152221679688,7.0843555022293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.494140625,0.0,1192.1641845703125,1895.4371337890625,0.0,3069.13037109375,0.826832115650177,1.0,0.0,3.0,1.0,0.0
18125400,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7153863906860352,0.2733058333396911,0.2514332830905914,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8318999409675598,0.4392862915992737,0.4212275743484497,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.8461312055587769,0.5397226214408875,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7416375279426575,0.3076834380626678,0.2972011566162109,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.5904293656349182,0.1531830579042434,0.7175869345664978,284.8602294921875,284.95001220703125,297.2708435058594,290.5692749023437,297.0395202636719,296.971923828125,284.8625793457031,1.0,0.5520721077919006,0.137993723154068,0.137993723154068,1.0,1.0,-2.673855781555176,0.1774775236845016,2.496378183364868,-0.4246430099010467,0.772387683391571,0.772387683391571,0.0,189.32199096679688,166.0,38027.87890625,0.0,1954.1676025390625,1.0,280.6595764160156,283.4461364746094,293.5564880371094,296.0865173339844,293.1499938964844,293.1499938964844,280.95001220703125,43874.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642777800559998,1.0,0.0,0.0,3.2583935260772705,3.2584152221679688,7.0843555022293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.494140625,0.0,1192.1641845703125,1895.4371337890625,0.0,3069.13037109375,0.826832115650177,1.0,0.0,3.0,1.0,0.0
18125460,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7168917059898376,0.2708745300769806,0.2488457858562469,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.833802342414856,0.4354905784130096,0.4172417223453522,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.8426952958106995,0.5307090878486633,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7431297302246094,0.3047991991043091,0.2941159307956695,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.5904805064201355,0.1508705019950866,0.7057616114616394,284.9700012207031,284.95001220703125,297.22119140625,290.54083251953125,297.0348815917969,296.9712829589844,284.9701538085937,1.0,0.5434644222259521,0.3772362470626831,0.3772362470626831,1.0,1.0,-2.637227296829224,0.6814125776290894,1.955814838409424,0.0868700593709945,0.8426722884178162,0.8426722884178162,0.0,183.38595581054688,169.0,36901.09375,0.0,1868.576416015625,1.0,280.9388122558594,283.5834655761719,293.4544372558594,295.8380126953125,293.1499938964844,293.1499938964844,281.25,35122.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423162698745728,1.0,0.0,0.0,3.329932689666748,3.329953670501709,7.39885024358955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.2060546875,0.0,1199.38720703125,1895.4371337890625,0.0,2863.363525390625,0.8332579731941223,1.0,0.0,3.0,1.0,0.0
18125520,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7168917059898376,0.2708745300769806,0.2488457858562469,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.833802342414856,0.4354905784130096,0.4172417223453522,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.8426952958106995,0.5307090878486633,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7431297302246094,0.3047991991043091,0.2941159307956695,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.5904805064201355,0.1508705019950866,0.7057616114616394,284.9700012207031,284.95001220703125,297.22119140625,290.54083251953125,297.0348815917969,296.9712829589844,284.9701538085937,1.0,0.5434644222259521,0.3772362470626831,0.3772362470626831,1.0,1.0,-2.637227296829224,0.6814125776290894,1.955814838409424,0.0868700593709945,0.8426722884178162,0.8426722884178162,0.0,183.38595581054688,169.0,36901.09375,0.0,1868.576416015625,1.0,280.9388122558594,283.5834655761719,293.4544372558594,295.8380126953125,293.1499938964844,293.1499938964844,281.25,35122.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423162698745728,1.0,0.0,0.0,3.329932689666748,3.329953670501709,7.39885024358955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.2060546875,0.0,1199.38720703125,1895.4371337890625,0.0,2863.363525390625,0.8332579731941223,1.0,0.0,3.0,1.0,0.0
18125580,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7172811031341553,0.268979012966156,0.2469481974840164,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.8341631293296814,0.4321868419647217,0.4139344692230224,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9990000128746032,0.8411920070648193,0.5257726311683655,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7433266043663025,0.3023642003536224,0.2916257679462433,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.5895169377326965,0.1489465534687042,0.696244478225708,285.1012268066406,284.95001220703125,297.1741027832031,290.5140991210937,297.05792236328125,296.974609375,285.0990295410156,1.0,0.538228452205658,0.6164788007736206,0.6164788007736206,1.0,1.0,-2.61059832572937,1.0890463590621948,1.5215520858764648,0.4998430907726288,1.0,1.0,0.0,179.9690704345703,172.0,37135.0625,0.0,1811.859375,1.0,281.2397155761719,283.7125549316406,293.4542541503906,295.8083801269531,293.1499938964844,293.1499938964844,280.95001220703125,29275.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262375593185425,1.0,0.0,0.0,3.593055725097656,3.5930778980255127,8.61432397414319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.82568359375,0.0,1421.2078857421875,1895.4371337890625,0.0,2713.44921875,0.8876210451126099,1.0,0.0,3.0,1.0,0.0
18125640,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7172811031341553,0.268979012966156,0.2469481974840164,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.8341631293296814,0.4321868419647217,0.4139344692230224,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9990000128746032,0.8411920070648193,0.5257726311683655,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7433266043663025,0.3023642003536224,0.2916257679462433,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.5895169377326965,0.1489465534687042,0.696244478225708,285.1012268066406,284.95001220703125,297.1741027832031,290.5140991210937,297.05792236328125,296.974609375,285.0990295410156,1.0,0.538228452205658,0.6164788007736206,0.6164788007736206,1.0,1.0,-2.61059832572937,1.0890463590621948,1.5215520858764648,0.4998430907726288,1.0,1.0,0.0,179.9690704345703,172.0,37135.0625,0.0,1811.859375,1.0,281.2397155761719,283.7125549316406,293.4542541503906,295.8083801269531,293.1499938964844,293.1499938964844,280.95001220703125,29275.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262375593185425,1.0,0.0,0.0,3.593055725097656,3.5930778980255127,8.61432397414319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.82568359375,0.0,1421.2078857421875,1895.4371337890625,0.0,2713.44921875,0.8876210451126099,1.0,0.0,3.0,1.0,0.0
18125700,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7167342901229858,0.2676252424716949,0.2459610551595688,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8335147500038147,0.4301158487796783,0.4122298955917358,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.8393791317939758,0.5249149203300476,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7427065372467041,0.3008570969104767,0.2903779447078705,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5884196758270264,0.1478676050901413,0.6917732357978821,284.94140625,284.95001220703125,297.15155029296875,290.50146484375,297.0537109375,296.9750671386719,284.9292907714844,1.0,0.5364120006561279,0.7361000180244446,0.7361000180244446,1.0,1.0,-2.599461793899536,1.1533117294311523,1.4461500644683838,0.5665137767791748,0.9267458319664,0.9267458319664,0.0,179.1598358154297,172.0,38224.81640625,0.0,1791.6663818359375,1.0,280.99810791015625,283.5147399902344,293.5521850585937,296.0761108398437,293.1499938964844,293.1499938964844,280.95001220703125,32321.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370732665061951,1.0,0.0,0.0,3.657764434814453,3.657787799835205,8.927394787860976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.02490234375,0.0,1514.2412109375,1895.4371337890625,0.0,2814.383056640625,0.9027990102767944,1.0,0.0,3.0,1.0,0.0
