time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7151884436607361,0.2658603489398956,0.2445320188999176,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8319287300109863,0.4276444613933563,0.4100597202777862,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8364245295524597,0.5253546833992004,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7412282228469849,0.2990167438983917,0.2887796461582184,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5864617824554443,0.1465829908847808,0.686451256275177,284.88623046875,284.95001220703125,297.1297302246094,290.48931884765625,297.0404968261719,296.9732971191406,284.88458251953125,1.0,0.5349293351173401,0.6294074654579163,0.6294074654579163,1.0,1.0,-2.587350368499756,1.1007773876190186,1.4865731000900269,0.5167654156684875,0.875126838684082,0.875126838684082,0.0,178.96575927734375,175.0,37987.47265625,0.0,1773.3759765625,1.0,280.9573669433594,283.47332763671875,293.5559997558594,296.0596618652344,293.1499938964844,293.1499938964844,281.25,36601.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451525568962097,1.0,0.0,0.0,3.611323595046997,3.611347198486328,8.702140235072875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.46337890625,0.0,1495.0130615234375,1895.4371337890625,0.0,2889.891357421875,0.8961707353591919,1.0,0.0,3.0,1.0,0.0
18125820,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7115821838378906,0.2630480229854584,0.24186572432518,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8282390832901001,0.4234731495380401,0.4059755504131317,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8308334946632385,0.5276144742965698,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7377362251281738,0.2957961857318878,0.2856603860855102,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5818224549293518,0.1441739350557327,0.6756274700164795,284.9700622558594,284.95001220703125,297.0882873535156,290.4665832519531,297.0078125,296.9715881347656,284.96588134765625,1.0,0.5328340530395508,0.41602224111557,0.41602224111557,1.0,1.0,-2.565194129943848,0.7796880602836609,1.785506010055542,0.2008948773145675,0.937957227230072,0.937957227230072,0.0,179.32980346679688,163.0,36286.0234375,0.0,1744.35302734375,1.0,281.241943359375,283.5908508300781,293.43829345703125,295.80914306640625,293.1499938964844,293.1499938964844,280.95001220703125,33746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358370661735535,1.0,0.0,0.0,3.698489904403688,3.698513984680176,9.127296607402968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.08447265625,0.0,1570.7030029296875,1895.4371337890625,0.0,2802.846923828125,0.9140933156013488,1.0,0.0,3.0,1.0,0.0
18125880,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7115821838378906,0.2630480229854584,0.24186572432518,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8282390832901001,0.4234731495380401,0.4059755504131317,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8308334946632385,0.5276144742965698,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7377362251281738,0.2957961857318878,0.2856603860855102,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5818224549293518,0.1441739350557327,0.6756274700164795,284.9700622558594,284.95001220703125,297.0882873535156,290.4665832519531,297.0078125,296.9715881347656,284.96588134765625,1.0,0.5328340530395508,0.41602224111557,0.41602224111557,1.0,1.0,-2.565194129943848,0.7796880602836609,1.785506010055542,0.2008948773145675,0.937957227230072,0.937957227230072,0.0,179.32980346679688,163.0,36286.0234375,0.0,1744.35302734375,1.0,281.241943359375,283.5908508300781,293.43829345703125,295.80914306640625,293.1499938964844,293.1499938964844,280.95001220703125,33746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358370661735535,1.0,0.0,0.0,3.698489904403688,3.698513984680176,9.127296607402968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.08447265625,0.0,1570.7030029296875,1895.4371337890625,0.0,2802.846923828125,0.9140933156013488,1.0,0.0,3.0,1.0,0.0
18125940,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.7107058167457581,0.0,0.2388382703065872,296.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.827678382396698,0.0,0.4014776051044464,296.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.9990000128746032,0.0,0.5229079127311707,296.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.7369675040245056,0.0,0.2821624875068664,296.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.5796250700950623,0.0,0.6632559895515442,284.8335266113281,294.1499938964844,297.04998779296875,290.4460754394531,296.9854736328125,296.9664611816406,284.83941650390625,0.0,0.0,0.2026370465755462,0.2026370465755462,1.0,1.0,-2.531445980072021,0.2842866480350494,2.247159242630005,-0.2863305509090423,0.0,0.0,0.0,175.7205810546875,60.0,35494.484375,0.0,1683.240966796875,0.0,280.9579772949219,283.4842529296875,293.4452514648437,295.8210144042969,293.1499938964844,293.1499938964844,278.1499938964844,45074.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3480329513549805,3.348055839538574,7.479503096874396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1284.7315673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.7107058167457581,0.0,0.2388382703065872,296.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.827678382396698,0.0,0.4014776051044464,296.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.9990000128746032,0.0,0.5229079127311707,296.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.7369675040245056,0.0,0.2821624875068664,296.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.5796250700950623,0.0,0.6632559895515442,284.8335266113281,294.1499938964844,297.04998779296875,290.4460754394531,296.9854736328125,296.9664611816406,284.83941650390625,0.0,0.0,0.2026370465755462,0.2026370465755462,1.0,1.0,-2.531445980072021,0.2842866480350494,2.247159242630005,-0.2863305509090423,0.0,0.0,0.0,175.7205810546875,60.0,35494.484375,0.0,1683.240966796875,0.0,280.9579772949219,283.4842529296875,293.4452514648437,295.8210144042969,293.1499938964844,293.1499938964844,278.1499938964844,45074.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3480329513549805,3.348055839538574,7.479503096874396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1284.7315673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0007911372813396,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.3613970279693603,0.0,0.0008331101271323,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.3613970279693603,0.0,0.0006153343128971,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0008331068675033,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0039518345147371,287.35595703125,294.1499938964844,297.02850341796875,290.4343566894531,296.52178955078125,296.7926025390625,283.7543334960937,0.0,0.0,0.1551129072904586,0.1551129072904586,1.0,1.0,-0.0084306821227073,0.0006764975842088,0.0077541843056678,-0.0186047032475471,0.0,0.0,0.0,-0.047290738672018,60.0,1708.83642578125,0.0,-4.846026513405377e-06,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.199920672365687e-18,-7.205444584496316e-18,-4.089880602010184e-23,-1.1624075598351917e-15,-1.162404065824284e-15,-3.5823685794669266e-21,0.0,0.0,-0.0,0.0,0.0,4.639699242384845e-31,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0008719057659618,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0014209625078365,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0007668529287911,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0010208046296611,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110046386719,0.0,0.0,0.0025838008150458,287.3075561523437,294.1499938964844,297.0133361816406,290.4256591796875,296.54595947265625,296.8082275390625,283.3326110839844,0.0,0.0,0.1215822324156761,0.1215822324156761,1.0,1.0,-0.0069249235093593,0.0002558485721237,0.0066690747626125,-0.0179204288870096,0.0,0.0,0.0,-0.0393831953406333,60.0,819.0106811523438,0.0,-4.361702394817257e-06,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9834888885582997e-28,-2.400680101622196e-28,-3.18100220647488e-31,3.278234020399478e-18,3.2754592430346693e-18,2.7748318908749002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,9.366889571538196e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.76387527771294e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,7.023582293186337e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.843392763286828e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,0.0004714107781182,287.0321044921875,294.1499938964844,296.9766540527344,290.40313720703125,296.556884765625,296.8346862792969,283.0502319335937,0.0,0.0,0.0405274108052253,0.0405274108052253,1.0,1.0,-0.0004232870996929,8.243690672316006e-07,0.0004224627336952,-0.0179485995322465,0.0,0.0,0.0,-0.0053296163678169,60.0,151.03875732421875,0.0,-6.788166473370438e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7476660288481013e-41,-3.2271903633400527e-41,-1.8823642271275268e-41,-5.262169647376823e-21,-2.450785097597602e-21,-2.811384549779221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,9.366889571538196e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.76387527771294e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,7.023582293186337e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.843392763286828e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,0.0004714107781182,287.0321044921875,294.1499938964844,296.9766540527344,290.40313720703125,296.556884765625,296.8346862792969,283.0502319335937,0.0,0.0,0.0405274108052253,0.0405274108052253,1.0,1.0,-0.0004232870996929,8.243690672316006e-07,0.0004224627336952,-0.0179485995322465,0.0,0.0,0.0,-0.0053296163678169,60.0,151.03875732421875,0.0,-6.788166473370438e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7476660288481013e-41,-3.2271903633400527e-41,-1.8823642271275268e-41,-5.262169647376823e-21,-2.450785097597602e-21,-2.811384549779221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,9.411570499651134e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.90957414614968e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.31671680114232e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.910582593875006e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.0004701669386122,286.7582092285156,294.1499938964844,296.9583435058594,290.3911437988281,296.4975891113281,296.7738037109375,283.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.002636473160237,1.0886909151963664e-08,0.0026364622171968,-0.0180474687367677,0.0,0.0,0.0,-0.0168541520833969,60.0,77.12432098388672,0.0,-6.857987955299907e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.007754659570297e-21,-2.5016678124311588e-21,-2.5060868471391386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.500092710368337e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0001000412594294,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.3890587373171e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001000407282845,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0004745418264064,286.750244140625,294.1499938964844,296.94000244140625,290.3786926269531,296.50347900390625,296.8047790527344,283.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123624233528,7.315370531557619e-09,0.0010123550891876,-0.018201682716608,0.0,0.0,0.0,-0.0084364907816052,60.0,35.020870208740234,0.0,-6.987657030776975e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004589724375002e-21,-2.5023005167424695e-21,-2.5022890056841405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.501850581727922e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001000597185338,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.390414975816384e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001000592310447,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004746298363897,286.7339782714844,294.1499938964844,296.9033203125,290.3524475097656,296.510986328125,296.8353271484375,283.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.551180839538574,0.0,-6.990218537339389e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597802310671e-21,-2.502298699206944e-21,-2.502299103103728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.501850581727922e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001000597185338,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.390414975816384e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001000592310447,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004746298363897,286.7339782714844,294.1499938964844,296.9033203125,290.3524475097656,296.510986328125,296.8353271484375,283.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.551180839538574,0.0,-6.990218537339389e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597802310671e-21,-2.502298699206944e-21,-2.502299103103728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.503052569925784e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.0001000723714241,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,7.391349936369807e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001000718912109,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004746899940073,286.71728515625,294.1499938964844,296.8666687011719,290.3245544433594,296.5176696777344,296.8478088378906,283.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,9.920448303222656,0.0,-6.991963630298417e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298699206944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.503052569925784e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.0001000723714241,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,7.391349936369807e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001000718912109,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004746899940073,286.71728515625,294.1499938964844,296.8666687011719,290.3245544433594,296.5176696777344,296.8478088378906,283.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,9.920448303222656,0.0,-6.991963630298417e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298699206944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.50369576457888e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001000791380647,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.39184906706214e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0001000786578515,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004747222119476,286.7001647949219,294.1499938964844,296.8299865722656,290.2951965332031,296.5235290527344,296.8471069335937,283.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935238540998e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.702811241149902,0.0,-6.992886625312168e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298699206944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.50369576457888e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001000791380647,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,7.39184906706214e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0001000786578515,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004747222119476,286.7001647949219,294.1499938964844,296.8299865722656,290.2951965332031,296.5235290527344,296.8471069335937,283.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935238540998e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.702811241149902,0.0,-6.992886625312168e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298699206944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.503780893282963e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001000800257315,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,7.391913823084906e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0001000795527943,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0004747265484184,286.68267822265625,294.1499938964844,296.7933349609375,290.2645263671875,296.52862548828125,296.8368835449219,283.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,10.016966819763184,0.0,-6.99298823292338e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.503780893282963e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001000800257315,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,7.391913823084906e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0001000795527943,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0004747265484184,286.68267822265625,294.1499938964844,296.7933349609375,290.2645263671875,296.52862548828125,296.8368835449219,283.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,10.016966819763184,0.0,-6.99298823292338e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,9.503601904725656e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001000781412585,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.391774124698713e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001000776683213,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0004747176717501,286.6737976074219,294.1499938964844,296.7749938964844,290.24871826171875,296.5308837890625,296.82891845703125,283.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127287823706,7.352473740951382e-09,0.0010127214482054,-0.0183140337467193,0.0,0.0,0.0,-0.0084577528759837,60.0,10.17146110534668,0.0,-6.992713963427377e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.503303590463474e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001000749907689,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,7.391542021650821e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001000745251076,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0004747027996927,286.66485595703125,294.1499938964844,296.75665283203125,290.232666015625,296.532958984375,296.81951904296875,283.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348659902817188e-09,0.0010126887354999,-0.018304044380784,0.0,0.0,0.0,-0.0084558622911572,60.0,10.228909492492676,0.0,-6.992263479332905e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.502271859673785e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001000641204882,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,7.390738028334454e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001000636621029,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004746513441205,286.64678955078125,294.1499938964844,296.7200012207031,290.19976806640625,296.53662109375,296.7975769042969,283.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.327364921569824,0.0,-6.990723022681777e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,9.502271859673785e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001000641204882,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,7.390738028334454e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001000636621029,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004746513441205,286.64678955078125,294.1499938964844,296.7200012207031,290.19976806640625,296.53662109375,296.7975769042969,283.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.327364921569824,0.0,-6.990723022681777e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.50067478697747e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001000472911982,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.38949456717819e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001000468400889,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004745716578327,286.6284484863281,294.1499938964844,296.6833190917969,290.166015625,296.53955078125,296.7718505859375,283.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.363863945007324,0.0,-6.988350520487074e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.50067478697747e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001000472911982,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.38949456717819e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001000468400889,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004745716578327,286.6284484863281,294.1499938964844,296.6833190917969,290.166015625,296.53955078125,296.7718505859375,283.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.363863945007324,0.0,-6.988350520487074e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.498513099970296e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001000245247269,299.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.38781236577779e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001000240736175,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0004744637408293,286.60986328125,294.1499938964844,296.64666748046875,290.13153076171875,296.5417785644531,296.74334716796875,283.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.454803466796877,0.0,-6.98514881491974e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.498513099970296e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001000245247269,299.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.38781236577779e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001000240736175,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0004744637408293,286.60986328125,294.1499938964844,296.64666748046875,290.13153076171875,296.5417785644531,296.74334716796875,283.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.454803466796877,0.0,-6.98514881491974e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.495788253843784e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.999582107411698e-05,299.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.385692151729017e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.999537724070252e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004743277095258,286.5910949707031,294.1499938964844,296.6099853515625,290.0964660644531,296.5433044433594,296.7127990722656,283.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,19.3668270111084,0.0,-6.981119327065245e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.495788253843784e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.999582107411698e-05,299.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.385692151729017e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.999537724070252e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004743277095258,286.5910949707031,294.1499938964844,296.6099853515625,290.0964660644531,296.5433044433594,296.7127990722656,283.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,19.3668270111084,0.0,-6.981119327065245e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.494214464211836e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.997924644267188e-05,299.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,7.38446760806255e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.99788026092574e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0004742491582874,286.5816345214844,294.1499938964844,296.5916748046875,290.0787658691406,296.5438232421875,296.6969299316406,283.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234559173951993e-09,0.001011713175103,-0.0180051904171705,0.0,0.0,0.0,-0.0083992974832654,60.0,12.78579807281494,0.0,-6.978795141776575e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.492498793406412e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.996118023991583e-05,299.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,7.383133197436109e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.996073640650138e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004741635057143,286.5721130371094,294.1499938964844,296.5733337402344,290.0610046386719,296.5441589355469,296.6807861328125,283.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115369223058,7.213095010172311e-09,0.0010115297045558,-0.0179489720612764,0.0,0.0,0.0,-0.0083886571228504,60.0,13.232172012329102,0.0,-6.976263478009059e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.488669456914069e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.99208423309028e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,7.38015296519734e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.992040577344596e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0004739722935482,286.552978515625,294.1499938964844,296.5366516113281,290.02520751953125,296.5442810058594,296.6477355957031,283.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.643232345581056,0.0,-6.970613952717032e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.488669456914069e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.99208423309028e-05,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,7.38015296519734e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.992040577344596e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0004739722935482,286.552978515625,294.1499938964844,296.5366516113281,290.02520751953125,296.5442810058594,296.6477355957031,283.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.643232345581056,0.0,-6.970613952717032e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.484290785621852e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.987472731154412e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.37674708943814e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.987429803004488e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004737536655738,286.53375244140625,294.1499938964844,296.5,289.98931884765625,296.54376220703125,296.614013671875,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110462885151492e-09,0.0010106520494446,-0.0176801551133394,0.0,0.0,0.0,-0.0083377780392766,60.0,13.433853149414062,0.0,-6.964161514133593e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.484290785621852e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.987472731154412e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.37674708943814e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.987429803004488e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004737536655738,286.53375244140625,294.1499938964844,296.5,289.98931884765625,296.54376220703125,296.614013671875,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110462885151492e-09,0.0010106520494446,-0.0176801551133394,0.0,0.0,0.0,-0.0083377780392766,60.0,13.433853149414062,0.0,-6.964161514133593e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.479299478698522e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.982215124182404e-05,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.372863183263689e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.98217292362824e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.000473504391266,286.5143737792969,294.1499938964844,296.4633483886719,289.95343017578125,296.5426330566406,296.579833984375,283.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,13.101019859313965,0.0,-6.956812370617629e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.479299478698522e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.982215124182404e-05,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.372863183263689e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.98217292362824e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.000473504391266,286.5143737792969,294.1499938964844,296.4633483886719,289.95343017578125,296.5426330566406,296.579833984375,283.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,13.101019859313965,0.0,-6.956812370617629e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
