time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127980,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.473580576013774e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.976192814065143e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.368414662778378e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.976151341106744e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0004732188244815,286.49493408203125,294.1499938964844,296.4266662597656,289.9176940917969,296.5408630371094,296.5453186035156,283.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.761482238769531,0.0,-6.9484009657117e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.473580576013774e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.976192814065143e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,7.368414662778378e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,9.976151341106744e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0004732188244815,286.49493408203125,294.1499938964844,296.4266662597656,289.9176940917969,296.5408630371094,296.5453186035156,283.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.761482238769531,0.0,-6.9484009657117e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.470409713685513e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.972853149520232e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.365947385551408e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.972811676561832e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.00047306047054,286.48516845703125,294.1499938964844,296.4083251953125,289.8999328613281,296.5397033691406,296.5279846191406,283.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091763688251,6.9370629240950166e-09,0.0010091693839058,-0.0172259714454412,0.0,0.0,0.0,-0.0082518169656395,60.0,12.597261428833008,0.0,-6.943739805365112e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.467041672905908e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.96930612018332e-05,299.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,7.36332731321454e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.969264647224918e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004728922795038,286.47540283203125,294.1499938964844,296.3900146484375,289.8822326660156,296.5384216308594,296.5106201171875,283.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816761896,6.895010784546684e-09,0.001008809893392,-0.0171158220618963,0.0,0.0,0.0,-0.0082309702411293,60.0,12.43722152709961,0.0,-6.938792296296016e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.459657303523272e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,9.961528849089518e-05,299.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,7.357582944678143e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.96148810372688e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0004725234757643,286.4558410644531,294.1499938964844,296.35333251953125,289.8472595214844,296.5353698730469,296.47589111328125,283.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830743168897e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,12.128771781921388,0.0,-6.927951545776524e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.459657303523272e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,9.961528849089518e-05,299.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,7.357582944678143e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,9.96148810372688e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0004725234757643,286.4558410644531,294.1499938964844,296.35333251953125,289.8472595214844,296.5353698730469,296.47589111328125,283.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830743168897e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,12.128771781921388,0.0,-6.927951545776524e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.45137071539648e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.952802793122828e-05,299.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,7.351137173827738e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.95276277535595e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.000472109648399,286.4362487792969,294.1499938964844,296.3166809082031,289.8128662109375,296.5317077636719,296.441162109375,283.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699417909317162e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.836463928222656,0.0,-6.91580055445229e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.45137071539648e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.952802793122828e-05,299.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,7.351137173827738e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.95276277535595e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.000472109648399,286.4362487792969,294.1499938964844,296.3166809082031,289.8128662109375,296.5317077636719,296.441162109375,283.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699417909317162e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.836463928222656,0.0,-6.91580055445229e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.442189912078902e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.94313377304934e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.343995821429417e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.943094482878224e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0004716511175502,286.4166259765625,294.1499938964844,296.2799987792969,289.7792053222656,296.5274658203125,296.4065246582031,283.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061643552035,6.584857548119771e-09,0.0010061578359454,-0.0163034107536077,0.0,0.0,0.0,-0.0080772135406732,60.0,11.559517860412598,0.0,-6.902352112092558e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.442189912078902e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.94313377304934e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.343995821429417e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.943094482878224e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0004716511175502,286.4166259765625,294.1499938964844,296.2799987792969,289.7792053222656,296.5274658203125,296.4065246582031,283.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061643552035,6.584857548119771e-09,0.0010061578359454,-0.0163034107536077,0.0,0.0,0.0,-0.0080772135406732,60.0,11.559517860412598,0.0,-6.902352112092558e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.432162187295036e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.932573448168114e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,7.33619526727125e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.93253488559276e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004711502988357,286.3970031738281,294.1499938964844,296.24334716796875,289.7464294433594,296.52264404296875,296.3720397949219,283.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050944983959,6.45975317681291e-09,0.0010050880955532,-0.0159757062792778,0.0,0.0,0.0,-0.0080151939764618,60.0,11.297056198120115,0.0,-6.887680825684583e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.432162187295036e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.932573448168114e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,7.33619526727125e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.93253488559276e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004711502988357,286.3970031738281,294.1499938964844,296.24334716796875,289.7464294433594,296.52264404296875,296.3720397949219,283.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050944983959,6.45975317681291e-09,0.0010050880955532,-0.0159757062792778,0.0,0.0,0.0,-0.0080151939764618,60.0,11.297056198120115,0.0,-6.887680825684583e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,9.426849283045158e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.926978236762808e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,7.332062523346394e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.926939674187452e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004708849301096,286.38720703125,294.1499938964844,296.2250061035156,289.7304077148437,296.52001953125,296.3548583984375,283.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393469309529109e-09,0.0010045212693512,-0.0158020760864019,0.0,0.0,0.0,-0.0079823350533843,60.0,11.171165466308594,0.0,-6.87991388303999e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.421350114280358e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,9.921187302097678e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,7.327784987865016e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.921148739522324e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0004706102772615,286.3774108886719,294.1499938964844,296.2066650390625,289.71466064453125,296.5172424316406,296.3377380371094,283.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.32487262564041e-09,0.0010039347689598,-0.015622385777533,0.0,0.0,0.0,-0.0079483278095722,60.0,11.048569679260254,0.0,-6.871880486869486e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.409826452611014e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.90905100479722e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.318821008084342e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.909013169817626e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0004700347199104,286.3578491210937,294.1499938964844,296.1700134277344,289.6840515136719,296.5112609863281,296.3036499023437,284.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181125833393253e-09,0.0010027055395767,-0.0152458352968096,0.0,0.0,0.0,-0.0078770667314529,60.0,10.81281852722168,0.0,-6.85506122977131e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.409826452611014e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.90905100479722e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.318821008084342e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.909013169817626e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0004700347199104,286.3578491210937,294.1499938964844,296.1700134277344,289.6840515136719,296.5112609863281,296.3036499023437,284.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181125833393253e-09,0.0010027055395767,-0.0152458352968096,0.0,0.0,0.0,-0.0078770667314529,60.0,10.81281852722168,0.0,-6.85506122977131e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.397695976076648e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.896276606013998e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.309385546250269e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.896239498630166e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004694288654718,286.3383483886719,294.1499938964844,296.1333312988281,289.6547546386719,296.5047912597656,296.2698059082031,284.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298304127570646e-09,0.0010014118161052,-0.0148495035246014,0.0,0.0,0.0,-0.0078020635992288,60.0,10.589582443237305,0.0,-6.837381505420127e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.397695976076648e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.896276606013998e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.309385546250269e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.896239498630166e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004694288654718,286.3383483886719,294.1499938964844,296.1333312988281,289.6547546386719,296.5047912597656,296.2698059082031,284.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298304127570646e-09,0.0010014118161052,-0.0148495035246014,0.0,0.0,0.0,-0.0078020635992288,60.0,10.589582443237305,0.0,-6.837381505420127e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.385068551637232e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.882979065878315e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.299563003471121e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.882941958494484e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0004687981854658,286.31890869140625,294.1499938964844,296.0966796875,289.6268920898437,296.49774169921875,296.2362060546875,284.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723412799110974e-09,0.0010000651236623,-0.0144369387999176,0.0,0.0,0.0,-0.0077239889651536,60.0,10.37838077545166,0.0,-6.81900189647422e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.385068551637232e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.882979065878315e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.299563003471121e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.882941958494484e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0004687981854658,286.31890869140625,294.1499938964844,296.0966796875,289.6268920898437,296.49774169921875,296.2362060546875,284.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723412799110974e-09,0.0010000651236623,-0.0144369387999176,0.0,0.0,0.0,-0.0077239889651536,60.0,10.37838077545166,0.0,-6.81900189647422e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.372064232593402e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,9.8692842584569e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,7.289447967195883e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.86924787866883e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004681486752815,286.29949951171875,294.1499938964844,296.0599975585937,289.6006164550781,296.4902038574219,296.2029113769531,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.178810119628906,0.0,-6.800100749160265e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.372064232593402e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,9.8692842584569e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,7.289447967195883e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.86924787866883e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004681486752815,286.29949951171875,294.1499938964844,296.0599975585937,289.6006164550781,296.4902038574219,296.2029113769531,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.178810119628906,0.0,-6.800100749160265e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.365462756250054e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.862331353360788e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,7.284312596311793e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.862295701168478e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004678189288824,286.28985595703125,294.1499938964844,296.0416564941406,289.5881042480469,296.4862365722656,296.1863708496094,284.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,10.083144187927246,0.0,-6.790514817112125e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,9.358808893011884e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.855324606178328e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,7.279137207660824e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.85528895398602e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0004674865922424,286.2802124023437,294.1499938964844,296.0233459472656,289.5760498046875,296.4821472167969,296.1698913574219,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.99024486541748,0.0,-6.78086138350409e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.3454284069594e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.8412339866627e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.268729677889496e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.841198334470393e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0004668182809837,286.260986328125,294.1499938964844,295.9866638183594,289.5533447265625,296.4736022949219,296.1371459960937,284.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.81302261352539,0.0,-6.761469251159724e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.3454284069594e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.8412339866627e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.268729677889496e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.841198334470393e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0004668182809837,286.260986328125,294.1499938964844,295.9866638183594,289.5533447265625,296.4736022949219,296.1371459960937,284.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.81302261352539,0.0,-6.761469251159724e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.331784531241284e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.826865425566211e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,7.258116238517687e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.826830500969665e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004661368147935,286.24188232421875,294.1499938964844,295.95001220703125,289.5326232910156,296.46453857421875,296.104736328125,284.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840381160622e-09,0.0009943828918039,-0.012696111574769,0.0,0.0,0.0,-0.0073945671319961,60.0,9.646322250366213,0.0,-6.741724689618422e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.331784531241284e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.826865425566211e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,7.258116238517687e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.826830500969665e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004661368147935,286.24188232421875,294.1499938964844,295.95001220703125,289.5326232910156,296.46453857421875,296.104736328125,284.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840381160622e-09,0.0009943828918039,-0.012696111574769,0.0,0.0,0.0,-0.0073945671319961,60.0,9.646322250366213,0.0,-6.741724689618422e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.317338844994084e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.811652125790717e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.246879977174103e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.811617928789929e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0004654153017327,286.22283935546875,294.1499938964844,295.913330078125,289.5137023925781,296.4550476074219,296.0726623535156,284.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.490095138549805,0.0,-6.720851786212735e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.317338844994084e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.811652125790717e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.246879977174103e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.811617928789929e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0004654153017327,286.22283935546875,294.1499938964844,295.913330078125,289.5137023925781,296.4550476074219,296.0726623535156,284.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.490095138549805,0.0,-6.720851786212735e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.300385136157274e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,9.793799108592792e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.233693031594157e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.793765639187768e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0004645685257855,286.2039489746094,294.1499938964844,295.8766784667969,289.4961853027344,296.4450378417969,296.0411682128906,284.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163357746489055e-09,0.0009910352528095,-0.0116704115644097,0.0,0.0,0.0,-0.0072004818357527,60.0,9.344202041625977,0.0,-6.696400589589757e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.300385136157274e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,9.793799108592792e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,7.233693031594157e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.793765639187768e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0004645685257855,286.2039489746094,294.1499938964844,295.8766784667969,289.4961853027344,296.4450378417969,296.0411682128906,284.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163357746489055e-09,0.0009910352528095,-0.0116704115644097,0.0,0.0,0.0,-0.0072004818357527,60.0,9.344202041625977,0.0,-6.696400589589757e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,9.2913796834182e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,9.784315625438468e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,7.226688467198983e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,9.78428215603344e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.000464118696982,286.1945495605469,294.1499938964844,295.8583374023437,289.4879455566406,296.4399108886719,296.0256652832031,284.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704057143811724e-09,0.000990075059235,-0.0113762477412819,0.0,0.0,0.0,-0.0071448199450969,60.0,9.29192066192627,0.0,-6.683431053033928e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.282035898650064e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.774476347956806e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.219421240733936e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,9.77444287855178e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0004636519879568,286.1851806640625,294.1499938964844,295.8399963378906,289.48004150390625,296.43463134765625,296.0103454589844,284.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587572099978843e-09,0.0009890790097415,-0.0110710589215159,0.0,0.0,0.0,-0.0070870732888579,60.0,9.234711647033691,0.0,-6.669988295016084e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,9.262897219741716e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.754321217769756e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.204533903859556e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.754288475960492e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0004626960435416,286.1665344238281,294.1499938964844,295.8033447265625,289.4652099609375,296.4237365722656,295.9803161621094,284.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972737489021e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,9.122454643249512,0.0,-6.642495264941317e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,9.262897219741716e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.754321217769756e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.204533903859556e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.754288475960492e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0004626960435416,286.1665344238281,294.1499938964844,295.8033447265625,289.4652099609375,296.4237365722656,295.9803161621094,284.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972737489021e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,9.122454643249512,0.0,-6.642495264941317e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.24360065255314e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.734000195749104e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,7.189525058493018e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,9.733968181535602e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0004617322119884,286.1480407714844,294.1499938964844,295.76666259765625,289.4516296386719,296.4124450683594,295.9511108398437,284.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,9.015121459960938,0.0,-6.614833836238176e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.24360065255314e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.734000195749104e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,7.189525058493018e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,9.733968181535602e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0004617322119884,286.1480407714844,294.1499938964844,295.76666259765625,289.4516296386719,296.4124450683594,295.9511108398437,284.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,9.015121459960938,0.0,-6.614833836238176e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.224715904565528e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.714113548398018e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.174836355261505e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.714081534184515e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0004607889568433,286.1296691894531,294.1499938964844,295.7300109863281,289.439208984375,296.40069580078125,295.9227294921875,284.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.009198791347444,0.0,0.0,0.0,-0.006732820533216,60.0,8.913402557373047,0.0,-6.587818290881843e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
