time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.224715904565528e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.714113548398018e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.174836355261505e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.714081534184515e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0004607889568433,286.1296691894531,294.1499938964844,295.7300109863281,289.439208984375,296.40069580078125,295.9227294921875,284.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.009198791347444,0.0,0.0,0.0,-0.006732820533216,60.0,8.913402557373047,0.0,-6.587818290881843e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,9.206656250171363e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.695094922790304e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.160788663895801e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.695063636172564e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0004598868836183,286.1114807128906,294.1499938964844,295.6933288574219,289.42791748046875,296.3885498046875,295.8951416015625,284.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647840252085643e-09,0.0009810430929064,-0.0086088776588439,0.0,0.0,0.0,-0.0066212066449224,60.0,8.817390441894531,0.0,-6.562034826629315e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,9.206656250171363e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.695094922790304e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.160788663895801e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.695063636172564e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0004598868836183,286.1114807128906,294.1499938964844,295.6933288574219,289.42791748046875,296.3885498046875,295.8951416015625,284.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.647840252085643e-09,0.0009810430929064,-0.0086088776588439,0.0,0.0,0.0,-0.0066212066449224,60.0,8.817390441894531,0.0,-6.562034826629315e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.198045154334976e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,9.686026169219986e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,7.154090417316183e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,9.685994882602245e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004594567581079,286.1024475097656,294.1499938964844,295.67498779296875,289.42266845703125,296.3822937011719,295.8816833496094,284.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540481685604391e-09,0.0009801253909245,-0.0083275781944394,0.0,0.0,0.0,-0.0065679857507348,60.0,8.771742820739746,0.0,-6.549757358698116e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.18971563805826e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.677255002316087e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,7.147611904656515e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.677223715698346e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004590407188516,286.0934143066406,294.1499938964844,295.6566772460937,289.41766357421875,296.3759460449219,295.868408203125,284.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436639639531336e-09,0.0009792374912649,-0.0080554904416203,0.0,0.0,0.0,-0.0065165068954229,60.0,8.727523803710938,0.0,-6.53789342663913e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.173801663564518e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.66049628914334e-05,299.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,7.135233317967504e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,9.66046573012136e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.000458245864138,286.0755310058594,294.1499938964844,295.6199951171875,289.4084167480469,296.3630065917969,295.84228515625,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382367898264874e-09,0.0009775403887033,-0.007535629440099,0.0,0.0,0.0,-0.0064181475900113,60.0,8.642655372619629,0.0,-6.51525624562055e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.173801663564518e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.66049628914334e-05,299.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,7.135233317967504e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,9.66046573012136e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.000458245864138,286.0755310058594,294.1499938964844,295.6199951171875,289.4084167480469,296.3630065917969,295.84228515625,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382367898264874e-09,0.0009775403887033,-0.007535629440099,0.0,0.0,0.0,-0.0064181475900113,60.0,8.642655372619629,0.0,-6.51525624562055e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.15896744118072e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.644874808145688e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.123695104382932e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.644844249123707e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0004575049388222,286.0577697753906,294.1499938964844,295.5833435058594,289.40008544921875,296.34967041015625,295.8169250488281,284.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.563234329223633,0.0,-6.494189364048e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.15896744118072e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.644874808145688e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.123695104382932e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.644844249123707e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0004575049388222,286.0577697753906,294.1499938964844,295.5833435058594,289.40008544921875,296.34967041015625,295.8169250488281,284.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.563234329223633,0.0,-6.494189364048e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.144858631771058e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.630016575101764e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.11272077751346e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.629986743675544e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004568002186715,286.0401611328125,294.1499938964844,295.5466613769531,289.39263916015625,296.3359069824219,295.7922668457031,284.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.4887113571167,0.0,-6.4741826122372e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.144858631771058e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.630016575101764e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.11272077751346e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.629986743675544e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0004568002186715,286.0401611328125,294.1499938964844,295.5466613769531,289.39263916015625,296.3359069824219,295.7922668457031,284.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.4887113571167,0.0,-6.4741826122372e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.131105616688728e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.61553305387497e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,7.102022937033325e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.615503950044511e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004561132809612,286.022705078125,294.1499938964844,295.510009765625,289.3860168457031,296.3218078613281,295.7684020996094,284.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.418590545654297,0.0,-6.454711609649166e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.131105616688728e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.61553305387497e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,7.102022937033325e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.615503950044511e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004561132809612,286.022705078125,294.1499938964844,295.510009765625,289.3860168457031,296.3218078613281,295.7684020996094,284.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.418590545654297,0.0,-6.454711609649166e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.124185453401878e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.608246182324363e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,7.096640911186114e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,9.608217078493908e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0004557676438707,286.0140686035156,294.1499938964844,295.4916687011719,289.3829650878906,296.3145446777344,295.7569274902344,284.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.385499954223633,0.0,-6.444925304549542e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.117184526985513e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.600873454473911e-05,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,7.091195584507659e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.600844350643456e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0004554179613478,286.0054626464844,294.1499938964844,295.47332763671875,289.380126953125,296.3072204589844,295.7457580566406,284.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.53234833103022e-09,0.0009715040214359,-0.0056859930045902,0.0,0.0,0.0,-0.0060682063922286,60.0,8.353253364562988,0.0,-6.435032418039556e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.1029389295727e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.585871157469228e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,7.080114301061258e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.585842781234533e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.000454706401797,285.9883728027344,294.1499938964844,295.4366760253906,289.3749389648437,296.2923583984375,295.7240295410156,284.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354736183818318e-09,0.000969985325355,-0.0052205864340066,0.0,0.0,0.0,-0.005980156827718,60.0,8.290327072143555,0.0,-6.414925479703015e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.1029389295727e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.585871157469228e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,7.080114301061258e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.585842781234533e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.000454706401797,285.9883728027344,294.1499938964844,295.4366760253906,289.3749389648437,296.2923583984375,295.7240295410156,284.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354736183818318e-09,0.000969985325355,-0.0052205864340066,0.0,0.0,0.0,-0.005980156827718,60.0,8.290327072143555,0.0,-6.414925479703015e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.087933722184972e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,9.570069232722744e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,7.068442937452346e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,9.57004158408381e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.000453956919955,285.9714050292969,294.1499938964844,295.3999938964844,289.370361328125,296.2771301269531,295.703857421875,284.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167669599373312e-09,0.0009683857206255,-0.004730402957648,0.0,0.0,0.0,-0.0058874199166893,60.0,8.230508804321289,0.0,-6.393781859515002e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.087933722184972e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,9.570069232722744e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,7.068442937452346e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,9.57004158408381e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.000453956919955,285.9714050292969,294.1499938964844,295.3999938964844,289.370361328125,296.2771301269531,295.703857421875,284.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167669599373312e-09,0.0009683857206255,-0.004730402957648,0.0,0.0,0.0,-0.0058874199166893,60.0,8.230508804321289,0.0,-6.393781859515002e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,9.07228677533567e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.553592099109665e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,7.056272443151101e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.55356445047073e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0004531753947958,285.95465087890625,294.1499938964844,295.36334228515625,289.3663635253906,296.2615051269531,295.6855773925781,284.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726114075524492e-09,0.0009667176636867,-0.0042192749679088,0.0,0.0,0.0,-0.005790720693767,60.0,8.17337417602539,0.0,-6.371772087732097e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,9.07228677533567e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.553592099109665e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,7.056272443151101e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.55356445047073e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0004531753947958,285.95465087890625,294.1499938964844,295.36334228515625,289.3663635253906,296.2615051269531,295.6855773925781,284.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726114075524492e-09,0.0009667176636867,-0.0042192749679088,0.0,0.0,0.0,-0.005790720693767,60.0,8.17337417602539,0.0,-6.371772087732097e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.05627675820142e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.53673225012608e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.043819641694427e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.536704601487143e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0004523757088463,285.9380798339844,294.1499938964844,295.32666015625,289.3629150390625,296.2455749511719,295.6695251464844,284.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730296120177511e-09,0.000965010956861,-0.0036962896119803,0.0,0.0,0.0,-0.005691778846085,60.0,8.118795394897461,0.0,-6.349291226115383e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.05627675820142e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.53673225012608e-05,299.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,7.043819641694427e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.536704601487143e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0004523757088463,285.9380798339844,294.1499938964844,295.32666015625,289.3629150390625,296.2455749511719,295.6695251464844,284.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.7730296120177511e-09,0.000965010956861,-0.0036962896119803,0.0,0.0,0.0,-0.005691778846085,60.0,8.118795394897461,0.0,-6.349291226115383e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.048260835697874e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.528291411697865e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,7.037584873614833e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.52826376305893e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0004519753274507,285.9298095703125,294.1499938964844,295.3083190917969,289.361328125,296.237548828125,295.66192626953125,284.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641582146286,1.673104876864783e-09,0.0009641565266065,-0.0034344450104981,0.0,0.0,0.0,-0.0056422417983412,60.0,8.091950416564941,-0.0,-6.33805044003566e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.040309669217096e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.519918239675462e-05,299.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,7.031400309642777e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.51989131863229e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0004515782056841,285.9216003417969,294.1499938964844,295.2900085449219,289.3598937988281,296.2294311523437,295.6549072265625,284.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633105946704,1.573988051006836e-09,0.0009633090230636,-0.0031747170723974,0.0,0.0,0.0,-0.0055931056849658,60.0,8.065773010253906,-0.0,-6.326910551024413e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.025454346556216e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.504274203209206e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.019845361355692e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.504247282166034e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004508362035267,285.9057922363281,294.1499938964844,295.2533264160156,289.3572692871094,296.21319580078125,295.6429748535156,284.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528056834824,1.379861336303633e-09,0.0009528043447062,-0.002674865303561,0.0,0.0,0.0,-0.0054524098522961,60.0,7.972160339355469,-0.0,-6.306122912747014e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.025454346556216e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.504274203209206e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.019845361355692e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.504247282166034e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004508362035267,285.9057922363281,294.1499938964844,295.2533264160156,289.3572692871094,296.21319580078125,295.6429748535156,284.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528056834824,1.379861336303633e-09,0.0009528043447062,-0.002674865303561,0.0,0.0,0.0,-0.0054524098522961,60.0,7.972160339355469,-0.0,-6.306122912747014e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.017592674354093e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.495994891040028e-05,299.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,7.013729918980971e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.495967969996856e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004504435055423,285.8964538574219,294.1499938964844,295.2166748046875,289.35498046875,296.197998046875,295.6323547363281,284.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007861306075938,1.115704195697731e-09,0.0007861295016482,-0.0021470710635185,0.0,0.0,0.0,-0.0044950074516236,60.0,7.430840969085693,-0.0,-6.29513010608207e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.017592674354093e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.495994891040028e-05,299.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,7.013729918980971e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,9.495967969996856e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0004504435055423,285.8964538574219,294.1499938964844,295.2166748046875,289.35498046875,296.197998046875,295.6323547363281,284.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007861306075938,1.115704195697731e-09,0.0007861295016482,-0.0021470710635185,0.0,0.0,0.0,-0.0044950074516236,60.0,7.430840969085693,-0.0,-6.29513010608207e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,8.282772614620626e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,8.722190978005528e-05,299.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,6.442199810408056e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,8.722166967345402e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0004137381038162,285.8705749511719,294.1499938964844,295.17999267578125,289.3529968261719,296.1822204589844,295.6249389648437,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008710686233825,1.0001651729041328e-09,0.0008710676338523,-0.0017583812586963,0.0,0.0,0.0,-0.0048665725626051,60.0,7.423379421234131,-0.0,-5.3109765474346224e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,8.282772614620626e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,8.722190978005528e-05,299.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,6.442199810408056e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,8.722166967345402e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0004137381038162,285.8705749511719,294.1499938964844,295.17999267578125,289.3529968261719,296.1822204589844,295.6249389648437,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008710686233825,1.0001651729041328e-09,0.0008710676338523,-0.0017583812586963,0.0,0.0,0.0,-0.0048665725626051,60.0,7.423379421234131,-0.0,-5.3109765474346224e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,3.370537524460815e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,3.549351458786987e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,2.621546445880085e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,3.549341636244208e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001683639129623,285.8985595703125,294.1499938964844,295.1433410644531,289.3512268066406,296.1678466796875,295.611572265625,284.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006714873597957,7.62043539381807e-10,0.0006714866030961,-0.0013319379650056,0.0,0.0,0.0,-0.0037345876917243,60.0,6.007183074951172,-0.0,-8.794691197522297e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,3.370537524460815e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,3.549351458786987e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,2.621546445880085e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,3.549341636244208e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001683639129623,285.8985595703125,294.1499938964844,295.1433410644531,289.3512268066406,296.1678466796875,295.611572265625,284.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006714873597957,7.62043539381807e-10,0.0006714866030961,-0.0013319379650056,0.0,0.0,0.0,-0.0037345876917243,60.0,6.007183074951172,-0.0,-8.794691197522297e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.003300510812551e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.480943117523566e-05,299.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,7.002612255746499e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.480917651671916e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004497296758927,285.9207458496094,294.1499938964844,295.125,289.35040283203125,296.129638671875,295.54913330078125,284.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004501254879869,6.02416783124226e-10,0.0004501249059103,-0.0011336386669427,0.0,0.0,0.0,-0.0025736845564097,60.0,5.476331233978272,-0.0,-6.275168829006361e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,3.8789490645285696e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,4.08473497373052e-05,299.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,3.016980190295726e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,4.084724059794098e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001937599154189,285.93218994140625,294.1499938964844,295.1066589355469,289.3496398925781,296.0857849121094,295.5350646972656,284.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004114163748454,5.150556647848248e-10,0.0004114158509764,-0.0009426741162315,0.0,0.0,0.0,-0.0023176874965429,60.0,5.286071300506592,-0.0,-1.164796170627369e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,2.410096385574434e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,2.537956606829539e-05,299.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,1.874531517387368e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,2.537949876568745e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001203882929985,285.9285583496094,294.1499938964844,295.08758544921875,289.348876953125,296.0814208984375,295.5344543457031,284.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003875384863931,4.5214240684821045e-10,0.0003875380498357,-0.0008011519676074,0.0,0.0,0.0,-0.0021629207767546,60.0,4.62120532989502,-0.0,-4.496663486008856e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,2.5225745048373938e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,2.656402102729772e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,1.9620150851551443e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,2.656395008671097e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001260067656403,285.9294128417969,294.1499938964844,295.07000732421875,289.3481750488281,296.0768737792969,295.5345764160156,284.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002972157963085,3.646620228003883e-10,0.0002972154179587,-0.0006614872836507,0.0,0.0,0.0,-0.0016697905957698,60.0,4.0217485427856445,-0.0,-4.926171470742702e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,1.7724156350595877e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,1.8664457456907257e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.3785544069833122e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,1.866440652520396e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,8.853509643813595e-05,285.9882507324219,294.1499938964844,295.0333251953125,289.3467712402344,296.0675964355469,295.5206604003906,284.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001888620608951,2.36219377391933e-10,0.0001888618280645,-0.0004321630694903,0.0,0.0,0.0,-0.0010638065868988,60.0,3.2848141193389893,-0.0,-2.431935763880233e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,1.7724156350595877e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,1.8664457456907257e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.3785544069833122e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,1.866440652520396e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,8.853509643813595e-05,285.9882507324219,294.1499938964844,295.0333251953125,289.3467712402344,296.0675964355469,295.5206604003906,284.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001888620608951,2.36219377391933e-10,0.0001888618280645,-0.0004321630694903,0.0,0.0,0.0,-0.0010638065868988,60.0,3.2848141193389893,-0.0,-2.431935763880233e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
