time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132660,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,1.0713489245972596e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.1281860679446254e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,8.332767720276024e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,1.1281830666121095e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,5.351565050659701e-05,285.99029541015625,294.1499938964844,294.9966735839844,289.3453674316406,296.0643615722656,295.5216369628906,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141600951086,1.4278556115243646e-10,0.0001141599568654,-0.0002612257667351,0.0,0.0,0.0,-0.0006430312059819,60.0,2.3250248432159424,-0.0,-8.88551898725609e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,1.0713489245972596e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.1281860679446254e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,8.332767720276024e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,1.1281830666121095e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,5.351565050659701e-05,285.99029541015625,294.1499938964844,294.9966735839844,289.3453674316406,296.0643615722656,295.5216369628906,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141600951086,1.4278556115243646e-10,0.0001141599568654,-0.0002612257667351,0.0,0.0,0.0,-0.0006430312059819,60.0,2.3250248432159424,-0.0,-8.88551898725609e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,5.773672000941588e-06,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,6.079976628825534e-06,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,4.490662831813097e-06,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,6.079960257920902e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,2.884044806705788e-05,285.9907531738281,294.1499938964844,294.9599914550781,289.34393310546875,296.06353759765625,295.52203369140625,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.152378773549572e-05,7.695050152634053e-11,6.152371497591957e-05,-0.0001407805248163,0.0,0.0,0.0,-0.000346545712091,60.0,1.7354459762573242,-0.0,-2.5806265457894995e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,5.773672000941588e-06,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,6.079976628825534e-06,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,4.490662831813097e-06,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,6.079960257920902e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,2.884044806705788e-05,285.9907531738281,294.1499938964844,294.9599914550781,289.34393310546875,296.06353759765625,295.52203369140625,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.152378773549572e-05,7.695050152634053e-11,6.152371497591957e-05,-0.0001407805248163,0.0,0.0,0.0,-0.000346545712091,60.0,1.7354459762573242,-0.0,-2.5806265457894995e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,3.8477510315715335e-06,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,4.051881660416257e-06,299.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,2.9927143714303384e-06,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,4.051870746479835e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.9220153262722303e-05,285.9842834472656,294.1499938964844,294.9416809082031,289.3431701660156,296.0660095214844,295.5218505859375,284.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.100142905372195e-05,5.1282277035991086e-11,4.100137812201865e-05,-9.382059215568006e-05,0.0,0.0,0.0,-0.0002309491974301,60.0,1.427383303642273,-0.0,-1.1461325638562059e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,2.6439313387527363e-06,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,2.784197022265289e-06,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,2.0564043552440125e-06,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,2.784189518934e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,1.320687442785129e-05,285.9842834472656,294.1499938964844,294.92333984375,289.3423767089844,296.0660095214844,295.5218505859375,284.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8176007617730647e-05,3.524036618074433e-11,2.817597305693198e-05,-6.447153282351792e-05,0.0,0.0,0.0,-0.0001587069273227,60.0,1.2886855602264404,-0.0,-5.4115451703085065e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,8.09073412710859e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.51996333040006e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,6.292834200394282e-07,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,8.519940593032516e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,4.041455667902483e-06,285.9792785644531,294.1499938964844,294.8866577148437,289.3406982421875,296.0680236816406,295.5212707519531,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.621718734502792e-06,1.0783501695754703e-11,8.621707820566371e-06,-1.972827158169821e-05,0.0,0.0,0.0,-4.85635973745957e-05,60.0,1.0303937196731567,-0.0,-5.067536234387715e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,8.09073412710859e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.51996333040006e-07,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,6.292834200394282e-07,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,8.519940593032516e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,4.041455667902483e-06,285.9792785644531,294.1499938964844,294.8866577148437,289.3406982421875,296.0680236816406,295.5212707519531,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.621718734502792e-06,1.0783501695754703e-11,8.621707820566371e-06,-1.972827158169821e-05,0.0,0.0,0.0,-4.85635973745957e-05,60.0,1.0303937196731567,-0.0,-5.067536234387715e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.1343592376533709e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.1945391520384874e-07,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,8.822851071954575e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.19453602565045e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,5.66631229048653e-07,285.9792785644531,294.1499938964844,294.8500061035156,289.3388061523437,296.0680236816406,295.5212707519531,284.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2089983556506922e-06,1.5120899324316817e-12,1.208996877721802e-06,-2.7663120363286e-06,0.0,0.0,0.0,-6.809903425164521e-06,60.0,0.8812674283981323,-0.0,-9.961441529504969e-14,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.1343592376533709e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.1945391520384874e-07,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,8.822851071954575e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.19453602565045e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,5.66631229048653e-07,285.9792785644531,294.1499938964844,294.8500061035156,289.3388061523437,296.0680236816406,295.5212707519531,284.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2089983556506922e-06,1.5120899324316817e-12,1.208996877721802e-06,-2.7663120363286e-06,0.0,0.0,0.0,-6.809903425164521e-06,60.0,0.8812674283981323,-0.0,-9.961441529504969e-14,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.4070793141751636e-10,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.4817276572376414e-10,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.0944020689684919e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.4817236326791772e-10,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,7.028594373181817e-10,285.9792785644531,294.1499938964844,294.8148498535156,289.3385925292969,296.0680236816406,295.5212707519531,284.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.531801907539431e-09,1.8963648908837134e-15,1.53180002016029e-09,-3.483292987382924e-09,0.0,0.0,0.0,-8.614733815193176e-09,60.0,0.7752545475959778,-0.0,-1.532703507267848e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.4070793141751636e-10,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.4817276572376414e-10,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.0944020689684919e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.4817236326791772e-10,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,7.028594373181817e-10,285.9792785644531,294.1499938964844,294.8148498535156,289.3385925292969,296.0680236816406,295.5212707519531,284.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.531801907539431e-09,1.8963648908837134e-15,1.53180002016029e-09,-3.483292987382924e-09,0.0,0.0,0.0,-8.614733815193176e-09,60.0,0.7752545475959778,-0.0,-1.532703507267848e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.100080183197294e-11,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.1584415718357556e-11,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,8.556234713796851e-12,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.1584385360696723e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,5.495082860962341e-11,285.9792785644531,294.1499938964844,294.7825927734375,289.3419494628906,296.0680236816406,295.5212707519531,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.183028952578269e-10,1.36120193092126e-16,1.1830277035773662e-10,-2.6907778782891967e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,0.703212559223175,-0.0,-9.368491915565564e-22,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,1.100080183197294e-11,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,1.1584415718357556e-11,299.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,8.556234713796851e-12,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,1.1584385360696723e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,5.495082860962341e-11,285.9792785644531,294.1499938964844,294.7825927734375,289.3419494628906,296.0680236816406,295.5212707519531,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.183028952578269e-10,1.36120193092126e-16,1.1830277035773662e-10,-2.6907778782891967e-10,0.0,0.0,0.0,-6.54836185276508e-10,60.0,0.703212559223175,-0.0,-9.368491915565564e-22,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,5.6283172567006545e-12,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,5.926910438130983e-12,299.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,4.377608518735254e-12,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,5.9268948256197e-12,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,2.8114377145782576e-11,285.9792785644531,294.1499938964844,294.7674865722656,289.3448791503906,296.0680236816406,295.5212707519531,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.573955533244579e-11,9.146524477014482e-17,5.573946512682504e-11,-1.296792118132828e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.6750840544700623,-0.0,-2.4523257113910625e-22,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,2.3024934823340226e-12,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,2.424645120097102e-12,299.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.7908398288607465e-12,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.4246388317245016e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,1.1501336341646072e-11,285.9792785644531,294.1499938964844,294.7530212402344,289.3486022949219,296.0680236816406,295.5212707519531,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2563542140540136e-11,2.732296346398613e-17,3.256351438496452e-11,-6.878721897640716e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.6490468382835388,-0.0,-4.104098715421524e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,7.674978274446742e-13,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,8.08215094242476e-13,299.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,5.96946591550213e-13,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,8.08212925838131e-13,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,3.833778780548691e-12,285.9792785644531,294.1499938964844,294.73651123046875,289.3541259765625,296.0680236816406,295.5212707519531,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.997930872611803e-12,-3.25114163229047e-19,8.997931739973541e-12,-1.966553482557476e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.6185618042945862,-0.0,-4.5597718322062294e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,2.5583260011320693e-13,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,2.6940502237914055e-13,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.989822017009133e-13,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.6940431764772853e-13,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,1.2779262240428246e-12,285.9792785644531,294.1499938964844,294.7259826660156,289.3583984375,296.0680236816406,295.5212707519531,284.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5127790513325134e-12,-1.2200871848945918e-17,-1.5127667998479646e-12,1.0453418729586272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5982412099838257,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,2.5583260011320693e-13,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,2.6940502237914055e-13,299.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.989822017009133e-13,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.6940431764772853e-13,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,1.2779262240428246e-12,285.9792785644531,294.1499938964844,294.70123291015625,289.3711242675781,296.0680236816406,295.5212707519531,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5127790513325134e-12,-1.2200871848945918e-17,-1.5127667998479646e-12,1.0453418729586272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5547877550125122,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,2.5583260011320693e-13,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,2.6940502237914055e-13,299.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,1.989822017009133e-13,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.6940431764772853e-13,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,1.2779262240428246e-12,285.9792785644531,294.1499938964844,294.70123291015625,289.3711242675781,296.0680236816406,295.5212707519531,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5127790513325134e-12,-1.2200871848945918e-17,-1.5127667998479646e-12,1.0453418729586272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5547877550125122,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,4.179626955647109e-07,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,4.401364037676103e-07,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,3.250841871249577e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,4.401352384775237e-07,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,2.0877928363916e-06,285.977783203125,294.1499938964844,294.6785583496094,289.3865661621094,296.0686950683594,295.5211486816406,284.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4535877350426745e-06,5.570367084262173e-12,4.453582278074464e-06,-1.019095452647889e-05,0.0,0.0,0.0,-2.508581383153796e-05,60.0,0.5136163234710693,-0.0,-1.3523714483335005e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,4.179626955647109e-07,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,4.401364037676103e-07,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,3.250841871249577e-07,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,4.401352384775237e-07,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,2.0877928363916e-06,285.977783203125,294.1499938964844,294.6785583496094,289.3865661621094,296.0686950683594,295.5211486816406,284.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.4535877350426745e-06,5.570367084262173e-12,4.453582278074464e-06,-1.019095452647889e-05,0.0,0.0,0.0,-2.508581383153796e-05,60.0,0.5136163234710693,-0.0,-1.3523714483335005e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,2.0553261492750607e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,2.1643652416969417e-06,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,1.5985973504939466e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,2.16435932998138e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,1.0266694516758434e-05,285.9780578613281,294.1499938964844,294.6578369140625,289.4045715332031,296.0682678222656,295.5212707519531,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.190051964134909e-05,2.7392177068263912e-11,2.190049235650804e-05,-5.011397661291994e-05,0.0,0.0,0.0,-0.0001233594230143,60.0,0.5836628079414368,-0.0,-3.2702614921609197e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,2.0553261492750607e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,2.1643652416969417e-06,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,1.5985973504939466e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,2.16435932998138e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,1.0266694516758434e-05,285.9780578613281,294.1499938964844,294.6578369140625,289.4045715332031,296.0682678222656,295.5212707519531,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.190051964134909e-05,2.7392177068263912e-11,2.190049235650804e-05,-5.011397661291994e-05,0.0,0.0,0.0,-0.0001233594230143,60.0,0.5836628079414368,-0.0,-3.2702614921609197e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,2.9271711809997214e-06,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,3.082463308601291e-06,299.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,2.2767032987758284e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,3.082455123148975e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,1.4621704394812696e-05,285.97833251953125,294.1499938964844,294.6481018066406,289.4144287109375,296.0678100585937,295.5213928222656,284.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.119060056633316e-05,3.901174522313866e-11,3.119056054856628e-05,-7.13719564373605e-05,0.0,0.0,0.0,-0.0001756878045853,60.0,0.6304872632026672,-0.0,-6.633110727349845e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,4.40046551375417e-06,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,4.633918706531404e-06,299.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,3.4226063689857256e-06,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,4.63390642835293e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,2.198105357820168e-05,285.978515625,294.1499938964844,294.6387939453125,289.4248962402344,296.0675354003906,295.5214538574219,284.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.6892353566363454e-05,5.864998070537197e-11,4.689229535870254e-05,-0.0001072995655704,0.0,0.0,0.0,-0.0002641308819875,60.0,0.6864898800849915,-0.0,-1.4990571284290155e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,8.827935744193383e-06,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.29627458390314e-06,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,6.866216608614195e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.296250027546192e-06,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,4.409699977259152e-05,285.979736328125,294.1499938964844,294.6212463378906,289.4473571777344,296.0655517578125,295.5218811035156,284.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.406623576069252e-05,1.1765365071081388e-10,9.406611934537068e-05,-0.0002152474189642,0.0,0.0,0.0,-0.0005298485048115,60.0,0.9153813719749452,-0.0,-6.03308292213e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,8.827935744193383e-06,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.29627458390314e-06,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,6.866216608614195e-06,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.296250027546192e-06,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,4.409699977259152e-05,285.979736328125,294.1499938964844,294.6212463378906,289.4473571777344,296.0655517578125,295.5218811035156,284.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.406623576069252e-05,1.1765365071081388e-10,9.406611934537068e-05,-0.0002152474189642,0.0,0.0,0.0,-0.0005298485048115,60.0,0.9153813719749452,-0.0,-6.03308292213e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,1.45945687108906e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,1.5368839740403928e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,1.135140428232262e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.5368797903647646e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.290228677447885e-05,285.982421875,294.1499938964844,294.60504150390625,289.4717712402344,296.0606384277344,295.5224609375,284.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555138587718,1.9450922816854896e-10,0.0001555136695969,-0.0003558544267434,0.0,0.0,0.0,-0.0008759655756875,60.0,1.2652029991149902,-0.0,-1.648934766507181e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,1.45945687108906e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,1.5368839740403928e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,1.135140428232262e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.5368797903647646e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.290228677447885e-05,285.982421875,294.1499938964844,294.60504150390625,289.4717712402344,296.0606384277344,295.5224609375,284.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555138587718,1.9450922816854896e-10,0.0001555136695969,-0.0003558544267434,0.0,0.0,0.0,-0.0008759655756875,60.0,1.2652029991149902,-0.0,-1.648934766507181e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,2.2498999896924943e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,2.3692615286563523e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,1.749933471728582e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,2.3692553440923803e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.0001123862311942,285.9852294921875,294.1499938964844,294.58990478515625,289.4979248046875,296.05206298828125,295.5207824707031,284.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002487731690052,3.089028199898536e-10,0.0002487728488631,-0.0005633380496874,0.0,0.0,0.0,-0.0013998891226947,60.0,1.8128974437713623,-0.0,-3.918747548681267e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,2.2498999896924943e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,2.3692615286563523e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,1.749933471728582e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,2.3692553440923803e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.0001123862311942,285.9852294921875,294.1499938964844,294.58990478515625,289.4979248046875,296.05206298828125,295.5207824707031,284.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002487731690052,3.089028199898536e-10,0.0002487728488631,-0.0005633380496874,0.0,0.0,0.0,-0.0013998891226947,60.0,1.8128974437713623,-0.0,-3.918747548681267e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,9.00280792848207e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.480424341745676e-05,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,7.002228812780231e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.480399603489786e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0004497052286751,286.0975952148437,294.1499938964844,294.5757141113281,289.5256042480469,295.9342346191406,295.3932189941406,284.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262399931671,4.0807751622295996e-10,0.0002623995242174,-0.0008104431908577,0.0,0.0,0.0,-0.001542103011161,60.0,3.3944573402404785,-0.0,-6.274456154642395e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,9.00280792848207e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.480424341745676e-05,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,7.002228812780231e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.480399603489786e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0004497052286751,286.0975952148437,294.1499938964844,294.5757141113281,289.5256042480469,295.9342346191406,295.3932189941406,284.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262399931671,4.0807751622295996e-10,0.0002623995242174,-0.0008104431908577,0.0,0.0,0.0,-0.001542103011161,60.0,3.3944573402404785,-0.0,-6.274456154642395e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,4.211431951262057e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,4.43485623691231e-05,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,3.275578637840226e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,4.434844595380128e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.000210368016269,286.1142578125,294.1499938964844,294.56890869140625,289.5399780273437,295.8822937011719,295.3765563964844,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004635677905753,5.761172094942424e-10,0.0004635672084987,-0.0010510544525459,0.0,0.0,0.0,-0.0026088878512382,60.0,4.098062038421631,-0.0,-1.37302809122275e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,9.02248575584963e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,9.501145541435108e-05,299.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,7.017533062025905e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,9.50112080317922e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.000450688181445,286.1250305175781,294.1499938964844,294.5622253417969,289.5546264648437,295.8463439941406,295.326416015625,284.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.325416274601594e-05,4.71661265599721e-10,8.325368980877101e-05,-0.0011567512992769,0.0,0.0,0.0,-0.0006704267580062,60.0,4.110374927520752,-0.0,-6.301907973238485e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.002983279060572e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,9.480607695877552e-05,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,7.002364145591855e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.480582957621664e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0004497140180319,286.1317749023437,294.1499938964844,294.5533752441406,289.5750427246094,295.8050231933594,295.3099670410156,284.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008937315433286,1.0424588969826232e-09,0.0008937304955907,-0.0018469085916876,0.0,0.0,0.0,-0.0050027077086269,60.0,5.6555914878845215,-0.0,-6.27468637048878e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,9.006764594232664e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.484589827479796e-05,299.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,7.005305087659508e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.484565089223906e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0004499029018916,286.12567138671875,294.1499938964844,294.5492553710937,289.5848083496094,295.79791259765625,295.3049011230469,284.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734567720443,1.168994123723621e-09,0.000973455607891,-0.0020998453255742,0.0,0.0,0.0,-0.0054607433266937,60.0,6.233642578125,-0.0,-6.279955755417177e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
