time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134940,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.034329559653996e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.51361726038158e-05,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,7.026744424365461e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.513592522125693e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.000451279891422,286.10955810546875,294.1499938964844,294.53662109375,289.61590576171875,295.7818908691406,295.2699584960937,284.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626616374589,1.4985898078023752e-09,0.0009626601240597,-0.0029771453700959,0.0,0.0,0.0,-0.005555706564337,60.0,6.969155311584473,-0.0,-6.318443723785094e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.034329559653996e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.51361726038158e-05,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,7.026744424365461e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,9.513592522125693e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.000451279891422,286.10955810546875,294.1499938964844,294.53662109375,289.61590576171875,295.7818908691406,295.2699584960937,284.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626616374589,1.4985898078023752e-09,0.0009626601240597,-0.0029771453700959,0.0,0.0,0.0,-0.005555706564337,60.0,6.969155311584473,-0.0,-6.318443723785094e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.066092752618717e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.54706483753398e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.051448483252898e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.547040826873854e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.000452866544947,286.0199584960937,294.1499938964844,294.5240783691406,289.64776611328125,295.7548828125,295.2373352050781,284.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096608401509,1.8943107082947112e-09,0.0009660820942372,-0.0040140617638826,0.0,0.0,0.0,-0.0057520740665495,60.0,8.349686622619629,-0.0,-6.362943594240278e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.066092752618717e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.54706483753398e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.051448483252898e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.547040826873854e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.000452866544947,286.0199584960937,294.1499938964844,294.5240783691406,289.64776611328125,295.7548828125,295.2373352050781,284.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096608401509,1.8943107082947112e-09,0.0009660820942372,-0.0040140617638826,0.0,0.0,0.0,-0.0057520740665495,60.0,8.349686622619629,-0.0,-6.362943594240278e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.100179886445404e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.582960046827792e-05,299.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.07796061760746e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.582936036167666e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0004545692645478,286.0043334960937,294.1499938964844,294.511474609375,289.6801147460937,295.7336730957031,295.1895446777344,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696795605123,2.318880198970419e-09,0.0009696772322058,-0.005126632284373,0.0,0.0,0.0,-0.0059623741544783,60.0,7.872670650482178,-0.0,-6.410870412310032e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.100179886445404e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.582960046827792e-05,299.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.07796061760746e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.582936036167666e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0004545692645478,286.0043334960937,294.1499938964844,294.511474609375,289.6801147460937,295.7336730957031,295.1895446777344,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696795605123,2.318880198970419e-09,0.0009696772322058,-0.005126632284373,0.0,0.0,0.0,-0.0059623741544783,60.0,7.872670650482178,-0.0,-6.410870412310032e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,9.113283886108547e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,9.596758900443092e-05,299.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,7.088152051437646e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.596734889782964e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,0.0004552238679025,285.9965515136719,294.1499938964844,294.50506591796875,289.6964416503906,295.7231140136719,295.1634521484375,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710830636322,2.4821111832551424e-09,0.0009710805607028,-0.0055543482303619,0.0,0.0,0.0,-0.0060433326289057,60.0,7.820505619049072,-0.0,-6.429341681268852e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.122880874201655e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.606864477973431e-05,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,7.095616456354037e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,9.606840467313305e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0004557032661978,285.98883056640625,294.1499938964844,294.4985656738281,289.7128295898437,295.71258544921875,295.13409423828125,284.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720990783534,2.601626913900645e-09,0.0009720965172164,-0.005867525935173,0.0,0.0,0.0,-0.0061025512404739,60.0,7.829397678375244,-0.0,-6.442883915269705e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,9.138818859355524e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.62364865699783e-05,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,7.108012505341321e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.623624646337704e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0004564994596876,285.9734191894531,294.1499938964844,294.4851989746094,289.7456359863281,295.6916198730469,295.07879638671875,284.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737979853525,2.8001203578043032e-09,0.0009737951913848,-0.0063876411877572,0.0,0.0,0.0,-0.006200959905982,60.0,7.87033224105835,-0.0,-6.465405988365093e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,9.138818859355524e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.62364865699783e-05,299.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,7.108012505341321e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.623624646337704e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0004564994596876,285.9734191894531,294.1499938964844,294.4851989746094,289.7456359863281,295.6916198730469,295.07879638671875,284.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737979853525,2.8001203578043032e-09,0.0009737951913848,-0.0063876411877572,0.0,0.0,0.0,-0.006200959905982,60.0,7.87033224105835,-0.0,-6.465405988365093e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.14811244001612e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.633434092393144e-05,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,7.11523971403949e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.63341080932878e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0004569636948872,285.9581298828125,294.1499938964844,294.4711608886719,289.77838134765625,295.6706848144531,295.0240783691406,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747874573804,2.915812480352996e-09,0.0009747845469973,-0.0066907894797623,0.0,0.0,0.0,-0.0062583140097558,60.0,7.937140464782715,-0.0,-6.478551028976653e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.14811244001612e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.633434092393144e-05,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,7.11523971403949e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.63341080932878e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0004569636948872,285.9581298828125,294.1499938964844,294.4711608886719,289.77838134765625,295.6706848144531,295.0240783691406,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747874573804,2.915812480352996e-09,0.0009747845469973,-0.0066907894797623,0.0,0.0,0.0,-0.0062583140097558,60.0,7.937140464782715,-0.0,-6.478551028976653e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.151817357633264e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.63733546086587e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.118120993254706e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.637312177801503e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0004571488243527,285.94293212890625,294.1499938964844,294.45623779296875,289.810791015625,295.6498718261719,294.969970703125,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751801262609,2.961884515428892e-09,0.0009751772158779,-0.0068115126341581,0.0,0.0,0.0,-0.0062811467796564,60.0,8.009805679321289,-0.0,-6.483789860567414e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.151817357633264e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.63733546086587e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.118120993254706e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.637312177801503e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0004571488243527,285.94293212890625,294.1499938964844,294.45623779296875,289.810791015625,295.6498718261719,294.969970703125,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751801262609,2.961884515428892e-09,0.0009751772158779,-0.0068115126341581,0.0,0.0,0.0,-0.0062811467796564,60.0,8.009805679321289,-0.0,-6.483789860567414e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.155389852821828e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.641097130952404e-05,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,7.120899681467563e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.6410745754838e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0004573273472487,285.9278564453125,294.1499938964844,294.4402770996094,289.8427429199219,295.6291198730469,294.9185791015625,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755591163411,3.006308979536243e-09,0.0009755561477504,-0.0069279186427593,0.0,0.0,0.0,-0.0063031655736267,60.0,8.082413673400879,-0.0,-6.48884324050414e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.155389852821828e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.641097130952404e-05,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,7.120899681467563e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.6410745754838e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0004573273472487,285.9278564453125,294.1499938964844,294.4402770996094,289.8427429199219,295.6291198730469,294.9185791015625,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755591163411,3.006308979536243e-09,0.0009755561477504,-0.0069279186427593,0.0,0.0,0.0,-0.0063031655736267,60.0,8.082413673400879,-0.0,-6.48884324050414e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,9.158827015198769e-05,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,9.644716192269698e-05,299.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.123572140699252e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,9.644693636801094e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004574990307446,285.9203796386719,294.1499938964844,294.4317932128906,289.8584289550781,295.6187744140625,294.8936462402344,284.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759260574355,3.04908720494268e-09,0.0009759230306372,-0.0070400079712271,0.0,0.0,0.0,-0.0063243778422474,60.0,8.118492126464844,-0.0,-6.493710458244095e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,9.164309449261054e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,9.650489664636552e-05,299.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.127835851861164e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.650467109167948e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0004577728977892,285.9129333496094,294.1499938964844,294.4230041503906,289.8739624023437,295.6084289550781,294.8688049316406,284.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765095310285,3.117348379433338e-09,0.0009765063878148,-0.0072188712656497,0.0,0.0,0.0,-0.0063582165166735,60.0,8.154863357543945,-0.0,-6.501481664145103e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,9.176138701150194e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.662946104072034e-05,299.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,7.137036300264299e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.66292354860343e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0004583638219628,285.9016418457031,294.1499938964844,294.408935546875,289.8970642089844,295.5927124023437,294.83087158203125,284.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777685627341,3.264665426883084e-09,0.0009777653031051,-0.0076048797927796,0.0,0.0,0.0,-0.0064312438480556,60.0,8.211012840270996,-0.0,-6.518269657362907e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.18088117032312e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,9.667939593782648e-05,299.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,7.140724483178928e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.667917765909806e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0004586007271427,285.8981018066406,294.1499938964844,294.404296875,289.9042358398437,295.5877380371094,294.8187255859375,284.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782734559848,3.323731290194587e-09,0.0009782700799405,-0.0077596465125679,0.0,0.0,0.0,-0.0064605241641402,60.0,8.229001998901367,-0.0,-6.52500631304065e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.202743967762216e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,9.690962178865448e-05,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,7.157728396123275e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,9.690939623396844e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0004596928483806,285.88336181640625,294.1499938964844,294.3838806152344,289.93341064453125,295.5670166015625,294.767578125,284.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806022280827,3.596038133935053e-09,0.0009805986192077,-0.0084731485694646,0.0,0.0,0.0,-0.0065955179743468,60.0,8.304774284362793,-0.0,-6.556109610755811e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.202743967762216e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,9.690962178865448e-05,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,7.157728396123275e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,9.690939623396844e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0004596928483806,285.88336181640625,294.1499938964844,294.3838806152344,289.93341064453125,295.5670166015625,294.767578125,284.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806022280827,3.596038133935053e-09,0.0009805986192077,-0.0084731485694646,0.0,0.0,0.0,-0.0065955179743468,60.0,8.304774284362793,-0.0,-6.556109610755811e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,9.226282418239862e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.715748456073924e-05,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,7.176036160672083e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,9.715726628201082e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0004608686722349,285.8687438964844,294.1499938964844,294.36163330078125,289.96124267578125,295.54620361328125,294.7154846191406,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831103961914,3.889227606634904e-09,0.0009831065544858,-0.0092413509264588,0.0,0.0,0.0,-0.0067408690229058,60.0,8.38003921508789,-0.0,-6.589680623392269e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,9.226282418239862e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.715748456073924e-05,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,7.176036160672083e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,9.715726628201082e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0004608686722349,285.8687438964844,294.1499938964844,294.36163330078125,289.96124267578125,295.54620361328125,294.7154846191406,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831103961914,3.889227606634904e-09,0.0009831065544858,-0.0092413509264588,0.0,0.0,0.0,-0.0067408690229058,60.0,8.38003921508789,-0.0,-6.589680623392269e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.246743138646708e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,9.737294749356806e-05,299.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,7.191949407570064e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.737272921483964e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004618907696567,285.8542175292969,294.1499938964844,294.3373107910156,289.98748779296875,295.5252990722656,294.66339111328125,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985290040262,4.1440708642426224e-09,0.0009852859657257,-0.0099090691655874,0.0,0.0,0.0,-0.006867207121104,60.0,8.45177173614502,-0.0,-6.618930115109833e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.246743138646708e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,9.737294749356806e-05,299.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,7.191949407570064e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.737272921483964e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004618907696567,285.8542175292969,294.1499938964844,294.3373107910156,289.98748779296875,295.5252990722656,294.66339111328125,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985290040262,4.1440708642426224e-09,0.0009852859657257,-0.0099090691655874,0.0,0.0,0.0,-0.006867207121104,60.0,8.45177173614502,-0.0,-6.618930115109833e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,9.2549467808567e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.745933493832126e-05,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,7.198330422397703e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.745912393555044e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0004623005806934,285.84698486328125,294.1499938964844,294.3243408203125,289.9999694824219,295.5148010253906,294.6377258300781,284.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861626895144,4.2462424687528255e-09,0.0009861583821475,-0.0101767675951123,0.0,0.0,0.0,-0.0069178519770503,60.0,8.485170364379883,-0.0,-6.630675386531949e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.26104694372043e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,9.752357436809687e-05,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,7.20307434676215e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,9.752335608936846e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0004626053269021,285.8398132324219,294.1499938964844,294.31072998046875,290.0119934082031,295.5042724609375,294.6125183105469,284.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868126362562,4.322203484008469e-09,0.0009868083288893,-0.0103757893666625,0.0,0.0,0.0,-0.0069555109366774,60.0,8.516393661499023,-0.0,-6.639414351639061e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.266550478059798e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.758152009453624e-05,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,7.207354792626575e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.758130909176543e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0004628802707884,285.8255310058594,294.1499938964844,294.2817077636719,290.03448486328125,295.48309326171875,294.56378173828125,284.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873997187241,4.390688701505496e-09,0.0009873952949419,-0.0105552216991782,0.0,0.0,0.0,-0.006989468820393,60.0,8.57182788848877,-0.0,-6.64729782329232e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.266550478059798e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.758152009453624e-05,299.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,7.207354792626575e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.758130909176543e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0004628802707884,285.8255310058594,294.1499938964844,294.2817077636719,290.03448486328125,295.48309326171875,294.56378173828125,284.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873997187241,4.390688701505496e-09,0.0009873952949419,-0.0105552216991782,0.0,0.0,0.0,-0.006989468820393,60.0,8.57182788848877,-0.0,-6.64729782329232e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.26268403418362e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.754080383572727e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,7.204346911748871e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.754060010891408e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0004626871668733,285.8114013671875,294.1499938964844,294.25,290.0548095703125,295.4617614746094,294.5178527832031,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869876084849,4.342435300230818e-09,0.000986983301118,-0.0104287955909967,0.0,0.0,0.0,-0.0069655501283705,60.0,8.616068840026855,-0.0,-6.641742800184147e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.26268403418362e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.754080383572727e-05,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,7.204346911748871e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.754060010891408e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0004626871668733,285.8114013671875,294.1499938964844,294.25,290.0548095703125,295.4617614746094,294.5178527832031,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869876084849,4.342435300230818e-09,0.000986983301118,-0.0104287955909967,0.0,0.0,0.0,-0.0069655501283705,60.0,8.616068840026855,-0.0,-6.641742800184147e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,9.24959676922299e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.74029826465994e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.194167119450867e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.74027789197862e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0004620334657374,285.79742431640625,294.1499938964844,294.2109375,290.0738525390625,295.4400939941406,294.47491455078125,284.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855919051915,4.179289359029781e-09,0.0009855877142399,-0.0100013436749577,0.0,0.0,0.0,-0.0068846698850393,60.0,8.64836597442627,-0.0,-6.622977366532723e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,9.24959676922299e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.74029826465994e-05,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.194167119450867e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.74027789197862e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0004620334657374,285.79742431640625,294.1499938964844,294.2109375,290.0738525390625,295.4400939941406,294.47491455078125,284.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855919051915,4.179289359029781e-09,0.0009855877142399,-0.0100013436749577,0.0,0.0,0.0,-0.0068846698850393,60.0,8.64836597442627,-0.0,-6.622977366532723e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.231302828993648e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.721033711684868e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.17993825674057e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.721013339003548e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0004611196927726,285.7835998535156,294.1499938964844,294.1605224609375,290.0926513671875,295.4180908203125,294.4335327148437,284.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836424142122,3.951276195124365e-09,0.0009836384560912,-0.0094039253890514,0.0,0.0,0.0,-0.0067716361954808,60.0,8.673192977905273,-0.0,-6.59679599834817e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.231302828993648e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.721033711684868e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.17993825674057e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.721013339003548e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0004611196927726,285.7835998535156,294.1499938964844,294.1605224609375,290.0926513671875,295.4180908203125,294.4335327148437,284.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836424142122,3.951276195124365e-09,0.0009836384560912,-0.0094039253890514,0.0,0.0,0.0,-0.0067716361954808,60.0,8.673192977905273,-0.0,-6.59679599834817e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.220334322890268e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.709483128972352e-05,299.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,7.17140719643794e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,9.709462756291032e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004605718131642,285.7767944335937,294.1499938964844,294.1312866210937,290.1018371582031,295.4068298339844,294.41326904296875,284.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824727894738,3.814579763172787e-09,0.0009824690641835,-0.0090457629412412,0.0,0.0,0.0,-0.0067038666456937,60.0,8.682757377624512,-0.0,-6.581124978310984e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.208825940731911e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,9.697364293970168e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,7.16245558578521e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,9.697343921288848e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0004599969834089,285.7699890136719,294.1499938964844,294.0995178222656,290.11090087890625,295.3953857421875,294.39312744140625,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812460048124,3.6711520490229077e-09,0.0009812423959374,-0.0086699593812227,0.0,0.0,0.0,-0.0066327624954283,60.0,8.691057205200195,-0.0,-6.564702204059358e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.189289266942068e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,9.676790796220304e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,7.14726047590375e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,9.676771151134744e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0004590211028698,285.7586669921875,294.1499938964844,294.04071044921875,290.12567138671875,295.37579345703125,294.3593444824219,284.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791642660275,3.427673478384463e-09,0.0009791607735678,-0.0080319968983531,0.0,0.0,0.0,-0.0065120621584355,60.0,8.702994346618652,-0.0,-6.5368695345569e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
