time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137280,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.185800445266068e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.67311643762514e-05,299.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,7.144546543713659e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,9.673096792539582e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0004588468291331,285.75653076171875,294.1499938964844,294.0287780761719,290.12841796875,295.3719482421875,294.3528747558594,284.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787924354895,3.3841918156696238e-09,0.0009787890594452,-0.0079180654138326,0.0,0.0,0.0,-0.0064905066974461,60.0,8.705059051513672,-0.0,-6.53190568300488e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,9.164385119220242e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.65056533459574e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,7.127889693947509e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,9.650545689510182e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0004577771760523,285.74322509765625,294.1499938964844,293.9491271972656,290.1449279785156,295.34771728515625,294.3124694824219,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765090071596,3.117300861887884e-09,0.0009765058639459,-0.007218746934086,0.0,0.0,0.0,-0.0063581923022866,60.0,8.71670150756836,-0.0,-6.501476690345953e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,9.164385119220242e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.65056533459574e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,7.127889693947509e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,9.650545689510182e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0004577771760523,285.74322509765625,294.1499938964844,293.9491271972656,290.1449279785156,295.34771728515625,294.3124694824219,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765090071596,3.117300861887884e-09,0.0009765058639459,-0.007218746934086,0.0,0.0,0.0,-0.0063581923022866,60.0,8.71670150756836,-0.0,-6.501476690345953e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,9.14900520001538e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.634369052946568e-05,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,7.11592729203403e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.63435013545677e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0004570089513435,285.7301025390625,294.1499938964844,293.8613586425781,290.16021728515625,295.32244873046875,294.27081298828125,284.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748697048053,2.9256030931179566e-09,0.0009748667944222,-0.0067164450883865,0.0,0.0,0.0,-0.0062631601467728,60.0,8.72857666015625,-0.0,-6.47966444944359e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,9.14900520001538e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.634369052946568e-05,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,7.11592729203403e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.63435013545677e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0004570089513435,285.7301025390625,294.1499938964844,293.8613586425781,290.16021728515625,295.32244873046875,294.27081298828125,284.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748697048053,2.9256030931179566e-09,0.0009748667944222,-0.0067164450883865,0.0,0.0,0.0,-0.0062631601467728,60.0,8.72857666015625,-0.0,-6.47966444944359e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.140023030340672e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.624909580452368e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.10894018993713e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.624890662962572e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0004565602866932,285.7171325683594,294.1499938964844,293.76629638671875,290.1741027832031,295.2960510253906,294.2265930175781,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739113156683,2.8136142304902023e-09,0.0009739085217006,-0.0064230016432702,0.0,0.0,0.0,-0.0062076388858258,60.0,8.742287635803223,-0.0,-6.466938629046126e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,9.140023030340672e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.624909580452368e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.10894018993713e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.624890662962572e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0004565602866932,285.7171325683594,294.1499938964844,293.76629638671875,290.1741027832031,295.2960510253906,294.2265930175781,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739113156683,2.8136142304902023e-09,0.0009739085217006,-0.0064230016432702,0.0,0.0,0.0,-0.0062076388858258,60.0,8.742287635803223,-0.0,-6.466938629046126e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,9.138347377302124e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,9.623145160730928e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,7.10763706592843e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.623126243241133e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0004564766131807,285.710693359375,294.1499938964844,293.7162780761719,290.18048095703125,295.28228759765625,294.20269775390625,284.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737331420183,2.792702069598363e-09,0.0009737303480505,-0.006368204485625,0.0,0.0,0.0,-0.0061972751282155,60.0,8.750127792358398,-0.0,-6.464563995223216e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.13743642740883e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.622185461921616e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,7.106928387656808e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.622167272027582e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0004564311238937,285.70428466796875,294.1499938964844,293.6647644042969,290.1864013671875,295.2682189941406,294.1776733398437,284.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736362844705,2.7813156222578073e-09,0.0009736335487104,-0.006338367704302,0.0,0.0,0.0,-0.0061916331760585,60.0,8.758203506469727,-0.0,-6.463270807444135e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.136150765698404e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,9.620831406209618e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.105927943484858e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.620813216315582e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0004563669208437,285.69158935546875,294.1499938964844,293.5575866699219,290.1968994140625,295.2391052246094,294.1243591308594,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734976920299,2.765220941114421e-09,0.0009734948980621,-0.0062961955554783,0.0,0.0,0.0,-0.0061836494132876,60.0,8.773633003234863,-0.0,-6.46144329152776e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.136150765698404e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,9.620831406209618e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.105927943484858e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.620813216315582e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0004563669208437,285.69158935546875,294.1499938964844,293.5575866699219,290.1968994140625,295.2391052246094,294.1243591308594,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734976920299,2.765220941114421e-09,0.0009734948980621,-0.0062961955554783,0.0,0.0,0.0,-0.0061836494132876,60.0,8.773633003234863,-0.0,-6.46144329152776e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.132977720582858e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.617489558877423e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,7.103459211066365e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,9.617471368983388e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0004562084504868,285.6790466308594,294.1499938964844,293.445556640625,290.2054748535156,295.20867919921875,294.0669860839844,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731598547659,2.725617509469202e-09,0.0009731571190059,-0.0061924215406179,0.0,0.0,0.0,-0.0061640203930437,60.0,8.786112785339355,-0.0,-6.456947687638603e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,9.132977720582858e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.617489558877423e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,7.103459211066365e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,9.617471368983388e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0004562084504868,285.6790466308594,294.1499938964844,293.445556640625,290.2054748535156,295.20867919921875,294.0669860839844,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731598547659,2.725617509469202e-09,0.0009731571190059,-0.0061924215406179,0.0,0.0,0.0,-0.0061640203930437,60.0,8.786112785339355,-0.0,-6.456947687638603e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.124188363784924e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.608234540792182e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,7.09662344888784e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.608216350898148e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004557694774121,285.6666564941406,294.1499938964844,293.3295288085937,290.2120361328125,295.1767883300781,294.0074157714844,284.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722226532176,2.616043603964613e-09,0.0009722200338728,-0.0059053022414445,0.0,0.0,0.0,-0.0061096996068954,60.0,8.792142868041992,-0.0,-6.444518163561952e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.124188363784924e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.608234540792182e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,7.09662344888784e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.608216350898148e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004557694774121,285.6666564941406,294.1499938964844,293.3295288085937,290.2120361328125,295.1767883300781,294.0074157714844,284.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722226532176,2.616043603964613e-09,0.0009722200338728,-0.0059053022414445,0.0,0.0,0.0,-0.0061096996068954,60.0,8.792142868041992,-0.0,-6.444518163561952e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.109301754506304e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.5925570349209e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.085043762344867e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,9.592539572622628e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004550258745439,285.6543884277344,294.1499938964844,293.2103271484375,290.2165222167969,295.1434936523437,293.9484558105469,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706359123811,2.4304944723496646e-09,0.000970633525867,-0.0054191001690924,0.0,0.0,0.0,-0.0060177152045071,60.0,8.79029655456543,-0.0,-6.423498177809961e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.109301754506304e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.5925570349209e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.085043762344867e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,9.592539572622628e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004550258745439,285.6543884277344,294.1499938964844,293.2103271484375,290.2165222167969,295.1434936523437,293.9484558105469,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706359123811,2.4304944723496646e-09,0.000970633525867,-0.0054191001690924,0.0,0.0,0.0,-0.0060177152045071,60.0,8.79029655456543,-0.0,-6.423498177809961e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.101873001782224e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.584733925294132e-05,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,7.079265924403444e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,9.584716462995856e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0004546548007056,285.6483154296875,294.1499938964844,293.1497497558594,290.2179260253906,295.1263122558594,293.9178161621094,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698456851765,2.337907423211049e-09,0.0009698433568701,-0.0051764869131147,0.0,0.0,0.0,-0.0059718238189816,60.0,8.78707504272461,-0.0,-6.413021935713914e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.087249782169238e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.569335088599472e-05,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.067892147460952e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,9.5693176263012e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0004539243527688,285.6423034667969,294.1499938964844,293.0887145996094,290.2188415527344,295.1087341308594,293.89166259765625,284.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682844975031,2.155675637993681e-09,0.0009682823438197,-0.0046989750117063,0.0,0.0,0.0,-0.0058814696967601,60.0,8.779626846313477,-0.0,-6.392427565060643e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.060478623723613e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.541143663227558e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,7.047069811960682e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,9.541126928525046e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0004525871481746,285.63134765625,294.1499938964844,292.9754333496094,290.21905517578125,295.07550048828125,293.8498840332031,284.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965432729572,1.8220782660449686e-09,0.0009654309251345,-0.0038248167838901,0.0,0.0,0.0,-0.0057160970754921,60.0,8.760340690612793,-0.0,-6.354812143172239e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,9.05825145309791e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.538797894492744e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,7.045337406452745e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,9.538780432194471e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.0004524758551269,285.6304016113281,294.1499938964844,292.9655456542969,290.218994140625,295.07257080078125,293.8466186523437,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651953005231,1.7943176944257287e-09,0.0009651935542933,-0.0037520725745707,0.0,0.0,0.0,-0.005702334921807,60.0,8.758435249328613,-0.0,-6.351687176220366e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,9.03206891962327e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.51122638070956e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,7.024972728686407e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,9.511209646007046e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0004511680454015,285.61865234375,294.1499938964844,292.8416442871094,290.2170104980469,295.0350341796875,293.81170654296875,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962404650636,1.4680454629711903e-09,0.0009624031954444,-0.0028971016872674,0.0,0.0,0.0,-0.0055405860766768,60.0,8.732726097106934,-0.0,-6.315014644542316e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,9.03206891962327e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.51122638070956e-05,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,7.024972728686407e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,9.511209646007046e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0004511680454015,285.61865234375,294.1499938964844,292.8416442871094,290.2170104980469,295.0350341796875,293.81170654296875,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962404650636,1.4680454629711903e-09,0.0009624031954444,-0.0028971016872674,0.0,0.0,0.0,-0.0055405860766768,60.0,8.732726097106934,-0.0,-6.315014644542316e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,9.009870700538158e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.48785018408671e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.00770688126795e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.487833449384198e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.000450059218565,285.604736328125,294.1499938964844,292.7178039550781,290.2129821777344,295.0009765625,293.7797546386719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535508579574,1.1849139447406287e-09,0.0009535496938042,-0.002161604585126,0.0,0.0,0.0,-0.0053678918629884,60.0,8.576725006103516,-0.0,-6.284004427925538e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,9.009870700538158e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.48785018408671e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.00770688126795e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.487833449384198e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.000450059218565,285.604736328125,294.1499938964844,292.7178039550781,290.2129821777344,295.0009765625,293.7797546386719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535508579574,1.1849139447406287e-09,0.0009535496938042,-0.002161604585126,0.0,0.0,0.0,-0.0053678918629884,60.0,8.576725006103516,-0.0,-6.284004427925538e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,4.401444675750099e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,4.634944343706593e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,3.423360249144025e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,4.6349359763553366e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0002198600850533,285.59326171875,294.1499938964844,292.5948486328125,290.2069396972656,294.9678649902344,293.7629089355469,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007591512985527,8.772145232427421e-10,0.0007591503672301,-0.0015470600919798,0.0,0.0,0.0,-0.0042317705228924,60.0,7.738219738006592,-0.0,-1.4996485830920392e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,4.401444675750099e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,4.634944343706593e-05,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,3.423360249144025e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,4.6349359763553366e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0002198600850533,285.59326171875,294.1499938964844,292.5948486328125,290.2069396972656,294.9678649902344,293.7629089355469,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007591512985527,8.772145232427421e-10,0.0007591503672301,-0.0015470600919798,0.0,0.0,0.0,-0.0042317705228924,60.0,7.738219738006592,-0.0,-1.4996485830920392e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,9.009020868688822e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,9.486955241300166e-05,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.00704549672082e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.486938506597652e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.000450016814284,285.5958251953125,294.1499938964844,292.5339660644531,290.20318603515625,294.94097900390625,293.7210998535156,284.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004001001361757,6.20021756159161e-10,0.0004000995249953,-0.0012299475492909,0.0,0.0,0.0,-0.0023302047047764,60.0,6.488390922546387,-0.0,-6.282812137214934e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,4.409972825669684e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,4.643924694391899e-05,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,3.4299933759029955e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,4.643916690838523e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0002202860923716,285.6114807128906,294.1499938964844,292.4736328125,290.1990051269531,294.9071960449219,293.7109069824219,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004688489134423,5.8667509739152e-10,0.0004688483313657,-0.0010735301766544,0.0,0.0,0.0,-0.0026410592254251,60.0,6.061539649963379,-0.0,-1.5054645530199195e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,3.341498813824728e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,3.5187673347536474e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,2.5989544155891053e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,3.5187611501896754e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001669138873694,285.61529541015625,294.1499938964844,292.3549194335937,290.1893615722656,294.8902587890625,293.7037658691406,284.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351582217263,4.4085474160127086e-10,0.0003515817807056,-0.0008074328070506,0.0,0.0,0.0,-0.0019810476806014,60.0,4.67252779006958,-0.0,-8.6433322721291e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,3.341498813824728e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,3.5187673347536474e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,2.5989544155891053e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,3.5187611501896754e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001669138873694,285.61529541015625,294.1499938964844,292.3549194335937,290.1893615722656,294.8902587890625,293.7037658691406,284.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351582217263,4.4085474160127086e-10,0.0003515817807056,-0.0008074328070506,0.0,0.0,0.0,-0.0019810476806014,60.0,4.67252779006958,-0.0,-8.6433322721291e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,2.59007701970404e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,2.727482024056372e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,2.014512756431941e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,2.7274774765828624e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001293790119234,285.6156311035156,294.1499938964844,292.23956298828125,290.1781311035156,294.877685546875,293.70123291015625,284.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002759901399258,3.451928742848054e-10,0.0002759897906798,-0.0006315282662399,0.0,0.0,0.0,-0.0015545738860964,60.0,3.737857580184937,-0.0,-5.19306642132733e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,2.59007701970404e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,2.727482024056372e-05,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,2.014512756431941e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,2.7274774765828624e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001293790119234,285.6156311035156,294.1499938964844,292.23956298828125,290.1781311035156,294.877685546875,293.70123291015625,284.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002759901399258,3.451928742848054e-10,0.0002759897906798,-0.0006315282662399,0.0,0.0,0.0,-0.0015545738860964,60.0,3.737857580184937,-0.0,-5.19306642132733e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,2.0117238818784244e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,2.118447082466446e-05,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,1.5646806787117384e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,2.1184434444876388e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0001004892328637,285.61944580078125,294.1499938964844,292.1283569335937,290.16552734375,294.8693542480469,293.7008056640625,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143588644685,2.6810892395090486e-10,0.0002143585879821,-0.0004905043751932,0.0,0.0,0.0,-0.0012074225815013,60.0,3.0642521381378174,-0.0,-3.132818449103069e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,2.0117238818784244e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,2.118447082466446e-05,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,1.5646806787117384e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,2.1184434444876388e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0001004892328637,285.61944580078125,294.1499938964844,292.1283569335937,290.16552734375,294.8693542480469,293.7008056640625,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143588644685,2.6810892395090486e-10,0.0002143585879821,-0.0004905043751932,0.0,0.0,0.0,-0.0012074225815013,60.0,3.0642521381378174,-0.0,-3.132818449103069e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,1.4655068298452534e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,1.543252801639028e-05,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,1.1398433343856595e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,1.543250255053863e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,7.320470467675477e-05,285.6219787597656,294.1499938964844,292.02215576171875,290.1517944335937,294.864990234375,293.70135498046875,284.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561573153594,1.9531333494970927e-10,0.0001561571116326,-0.0003573249559849,0.0,0.0,0.0,-0.0008795895264483,60.0,2.495858192443848,-0.0,-1.6625478771459255e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,1.4655068298452534e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,1.543252801639028e-05,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,1.1398433343856595e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,1.543250255053863e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,7.320470467675477e-05,285.6219787597656,294.1499938964844,292.02215576171875,290.1517944335937,294.864990234375,293.70135498046875,284.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561573153594,1.9531333494970927e-10,0.0001561571116326,-0.0003573249559849,0.0,0.0,0.0,-0.0008795895264483,60.0,2.495858192443848,-0.0,-1.6625478771459255e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,1.2143942512921058e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,1.2788185813406017e-05,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.4453280325979e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,1.2788163985533174e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,6.066118294256739e-05,285.6226501464844,294.1499938964844,291.9711608886719,290.14453125,294.8639831542969,293.7015991210937,284.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294020912609,1.6184875661906514e-10,0.0001294019311899,-0.0002961012651212,0.0,0.0,0.0,-0.0007288845954462,60.0,2.237429141998291,-0.0,-1.141610361798939e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,9.652804692450443e-06,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,1.0164891136810184e-05,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,7.507768259529257e-06,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,1.016487385641085e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,4.821749826078303e-05,285.6232604980469,294.1499938964844,291.9217529296875,290.1370849609375,294.8630065917969,293.70184326171875,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028613769449,1.2865211673762644e-10,0.0001028612459776,-0.0002353674208279,0.0,0.0,0.0,-0.0005793877644464,60.0,1.9807637929916384,-0.0,-7.21282644722265e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
