time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139620,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,5.8092114159080666e-06,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,6.117393695603823e-06,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,4.51829419034766e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,6.117382781667402e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,2.9018057830398906e-05,285.62384033203125,294.1499938964844,291.82794189453125,290.1217041015625,294.86212158203125,293.7020874023437,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.190066051203758e-05,7.742191610038418e-11,6.190058047650382e-05,-0.0001416430313838,0.0,0.0,0.0,-0.0003486685454845,60.0,1.549884796142578,-0.0,-2.6123586627235795e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,5.8092114159080666e-06,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,6.117393695603823e-06,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,4.51829419034766e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,6.117382781667402e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,2.9018057830398906e-05,285.62384033203125,294.1499938964844,291.82794189453125,290.1217041015625,294.86212158203125,293.7020874023437,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.190066051203758e-05,7.742191610038418e-11,6.190058047650382e-05,-0.0001416430313838,0.0,0.0,0.0,-0.0003486685454845,60.0,1.549884796142578,-0.0,-2.6123586627235795e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,3.07901041196601e-06,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,3.2423538414150244e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,2.3947957288328325e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,3.2423481570731383e-06,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,1.5380212062154897e-05,285.62371826171875,294.1499938964844,291.7415771484375,290.1058654785156,294.862060546875,293.7021484375,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.280889359302819e-05,4.1035529141364435e-11,3.28088499372825e-05,-7.507422560593113e-05,0.0,0.0,0.0,-0.0001848029933171,60.0,1.2052687406539917,-0.0,-7.338727542327561e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,3.07901041196601e-06,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,3.2423538414150244e-06,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,2.3947957288328325e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,3.2423481570731383e-06,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,1.5380212062154897e-05,285.62371826171875,294.1499938964844,291.7415771484375,290.1058654785156,294.862060546875,293.7021484375,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.280889359302819e-05,4.1035529141364435e-11,3.28088499372825e-05,-7.507422560593113e-05,0.0,0.0,0.0,-0.0001848029933171,60.0,1.2052687406539917,-0.0,-7.338727542327561e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.608242769179924e-06,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.6935611029111897e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.2508606914707343e-06,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.693558147053409e-06,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,8.033463018364273e-06,285.6237487792969,294.1499938964844,291.6634826660156,290.0898132324219,294.86199951171875,293.7021789550781,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7137048416770995e-05,2.1434003877329744e-11,1.7137026588898152e-05,-3.921336974599399e-05,0.0,0.0,0.0,-9.652799053583294e-05,60.0,0.9823954105377196,-0.0,-2.0021734270514448e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.608242769179924e-06,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.6935611029111897e-06,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.2508606914707343e-06,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.693558147053409e-06,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,8.033463018364273e-06,285.6237487792969,294.1499938964844,291.6634826660156,290.0898132324219,294.86199951171875,293.7021789550781,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7137048416770995e-05,2.1434003877329744e-11,1.7137026588898152e-05,-3.921336974599399e-05,0.0,0.0,0.0,-9.652799053583294e-05,60.0,0.9823954105377196,-0.0,-2.0021734270514448e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,6.848197244835319e-07,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.211498314063647e-07,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,5.326397740645916e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.211485808511497e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,3.420798066144925e-06,285.623779296875,294.1499938964844,291.5944519042969,290.0738220214844,294.86199951171875,293.7021789550781,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.297471256606514e-06,9.12721721119114e-12,7.297462161659496e-06,-1.6698104445822537e-05,0.0,0.0,0.0,-4.110450390726328e-05,60.0,0.8244869112968445,-0.0,-3.630370743606948e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,6.848197244835319e-07,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.211498314063647e-07,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,5.326397740645916e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.211485808511497e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,3.420798066144925e-06,285.623779296875,294.1499938964844,291.5944519042969,290.0738220214844,294.86199951171875,293.7021789550781,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.297471256606514e-06,9.12721721119114e-12,7.297462161659496e-06,-1.6698104445822537e-05,0.0,0.0,0.0,-4.110450390726328e-05,60.0,0.8244869112968445,-0.0,-3.630370743606948e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,2.228464666131913e-07,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,2.346686045484603e-07,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.73325744867725e-07,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,2.3466820664452825e-07,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.113158305088291e-06,285.623779296875,294.1499938964844,291.5635986328125,290.0659484863281,294.86199951171875,293.7021789550781,284.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747852537781e-06,2.9702054617913864e-12,2.37478229792032e-06,-5.433912974694977e-06,0.0,0.0,0.0,-1.3376455171965064e-05,60.0,0.7351309061050415,-0.0,-3.844235314191119e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.672623284321162e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.7613568559227133e-07,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.3009345423142804e-07,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.761353871643223e-07,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,8.355054319508781e-07,285.623779296875,294.1499938964844,291.53533935546875,290.0581359863281,294.86199951171875,293.7021789550781,284.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7834772734204307e-06,2.230365414926383e-12,1.7834749996836765e-06,-4.080222879565554e-06,0.0,0.0,0.0,-1.0045623639598489e-05,60.0,0.6932013630867004,-0.0,-2.1656820488411693e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.5640475581335522e-08,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.6470211861019386e-08,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.2164865559327609e-08,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.6470185215666788e-08,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.812699465148398e-08,285.623779296875,294.1499938964844,291.4869079589844,290.0429992675781,294.86199951171875,293.7021789550781,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6671063463036265e-07,2.084893808160585e-13,1.667104356783966e-07,-3.814377578237327e-07,0.0,0.0,0.0,-9.390205377712846e-07,60.0,0.6008612513542175,-0.0,-1.893644221057133e-15,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.5640475581335522e-08,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.6470211861019386e-08,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.2164865559327609e-08,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.6470185215666788e-08,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.812699465148398e-08,285.623779296875,294.1499938964844,291.4869079589844,290.0429992675781,294.86199951171875,293.7021789550781,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6671063463036265e-07,2.084893808160585e-13,1.667104356783966e-07,-3.814377578237327e-07,0.0,0.0,0.0,-9.390205377712846e-07,60.0,0.6008612513542175,-0.0,-1.893644221057133e-15,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,5.851043649585108e-09,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,6.161444687791118e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,4.550830379201898e-09,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,6.161434029650081e-09,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,2.9227017250832432e-08,285.623779296875,294.1499938964844,291.45001220703125,290.028564453125,294.86199951171875,293.7021789550781,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.290322573931918e-08,7.856334940242737e-14,6.290314757961823e-08,-1.4357290467614805e-07,0.0,0.0,0.0,-3.542372724041343e-07,60.0,0.5449783802032471,-0.0,-2.65011727603045e-16,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,5.851043649585108e-09,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,6.161444687791118e-09,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,4.550830379201898e-09,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,6.161434029650081e-09,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,2.9227017250832432e-08,285.623779296875,294.1499938964844,291.45001220703125,290.028564453125,294.86199951171875,293.7021789550781,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.290322573931918e-08,7.856334940242737e-14,6.290314757961823e-08,-1.4357290467614805e-07,0.0,0.0,0.0,-3.542372724041343e-07,60.0,0.5449783802032471,-0.0,-2.65011727603045e-16,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,2.2800392684985127e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,2.400996734763794e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.7733712276424283e-09,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,2.4009925159163004e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.1389206910905614e-08,285.623779296875,294.1499938964844,291.4195251464844,290.013671875,294.86199951171875,293.7021789550781,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4706965362497613e-08,3.0794994104656886e-14,2.4706935164431343e-08,-5.626598920116521e-08,0.0,0.0,0.0,-1.3910175766795876e-07,60.0,0.5009729862213135,-0.0,-4.0242330183259896e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,2.2800392684985127e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,2.400996734763794e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.7733712276424283e-09,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,2.4009925159163004e-09,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.1389206910905614e-08,285.623779296875,294.1499938964844,291.4195251464844,290.013671875,294.86199951171875,293.7021789550781,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4706965362497613e-08,3.0794994104656886e-14,2.4706935164431343e-08,-5.626598920116521e-08,0.0,0.0,0.0,-1.3910175766795876e-07,60.0,0.5009729862213135,-0.0,-4.0242330183259896e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.578621229522355e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.008677252833933e-09,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.450069450243291e-10,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.0086755874993971e-09,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,4.784693974357879e-09,285.623779296875,294.1499938964844,291.3898620605469,289.9969787597656,294.86199951171875,293.7021789550781,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.038029928679407e-08,1.2967581449288036e-14,1.0380286852296194e-08,-2.3639186608193092e-08,0.0,0.0,0.0,-5.8455043472349664e-08,60.0,0.4635762274265289,-0.0,-7.102388633520172e-18,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.578621229522355e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.008677252833933e-09,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.450069450243291e-10,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.0086755874993971e-09,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,4.784693974357879e-09,285.623779296875,294.1499938964844,291.3898620605469,289.9969787597656,294.86199951171875,293.7021789550781,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.038029928679407e-08,1.2967581449288036e-14,1.0380286852296194e-08,-2.3639186608193092e-08,0.0,0.0,0.0,-5.8455043472349664e-08,60.0,0.4635762274265289,-0.0,-7.102388633520172e-18,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,5.86639403721278e-10,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,6.17760953502966e-10,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,4.5627696065864143e-10,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,6.177598987910921e-10,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,2.930369502607277e-09,285.623779296875,294.1499938964844,291.3753356933594,289.988037109375,294.86199951171875,293.7021789550781,284.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.350909576013919e-09,7.914004162017011e-15,6.350901582408142e-09,-1.446718123077062e-08,0.0,0.0,0.0,-3.5754055716097355e-08,60.0,0.4462668597698211,-0.0,-2.66404083505028e-18,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,3.5382566321295883e-10,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,3.725963426681744e-10,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,2.75198891452888e-10,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,3.7259570428993527e-10,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,1.7674229857433943e-09,285.623779296875,294.1499938964844,291.3609924316406,289.97869873046875,294.86199951171875,293.7021789550781,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.828754202572782e-09,4.7696332086265454e-15,3.828749317591473e-09,-8.722724764709255e-09,0.0,0.0,0.0,-2.1551386453211308e-08,60.0,0.4297569990158081,-0.0,-9.691190154028397e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.2229116330697562e-10,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.2877877930694837e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.511574167175851e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.2877855726234344e-10,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,6.10866357497741e-10,285.623779296875,294.1499938964844,291.3329772949219,289.95904541015625,294.86199951171875,293.7021789550781,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.322204568054985e-09,1.6771012010036365e-15,1.3222029027204483e-09,-3.014386296129601e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,0.3984129726886749,-0.0,-1.157680109310707e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,1.2229116330697562e-10,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.2877877930694837e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.511574167175851e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,1.2877855726234344e-10,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,6.10866357497741e-10,285.623779296875,294.1499938964844,291.3329772949219,289.95904541015625,294.86199951171875,293.7021789550781,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.322204568054985e-09,1.6771012010036365e-15,1.3222029027204483e-09,-3.014386296129601e-09,0.0,0.0,0.0,-7.465132512152195e-09,60.0,0.3984129726886749,-0.0,-1.157680109310707e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.046713926812105e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.155293304939576e-12,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.5918952354226912e-12,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.1552896186521897e-12,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.0223704695333511e-11,285.62359619140625,294.1499938964844,291.3057861328125,289.93817138671875,294.862060546875,293.7021484375,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6199658761938416e-11,2.664289692337566e-17,2.61996310063628e-11,-5.5868497328415145e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3671938180923462,-0.0,-3.242744648454322e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.046713926812105e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.155293304939576e-12,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.5918952354226912e-12,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.1552896186521897e-12,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.0223704695333511e-11,285.62359619140625,294.1499938964844,291.3057861328125,289.93817138671875,294.862060546875,293.7021484375,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6199658761938416e-11,2.664289692337566e-17,2.61996310063628e-11,-5.5868497328415145e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3671938180923462,-0.0,-3.242744648454322e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.675177225545393e-13,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,8.082349893523417e-13,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,5.969606861784549e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,8.082335798895168e-13,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.833889369170285e-12,285.62359619140625,294.1499938964844,291.27947998046875,289.916259765625,294.862060546875,293.7021484375,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3144756984273531e-11,1.0870578481142213e-17,1.3144745708570936e-11,-2.7457687165610697e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3440383374691009,-0.0,-4.560109464673664e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.675177225545393e-13,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,8.082349893523417e-13,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,5.969606861784549e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,8.082335798895168e-13,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.833889369170285e-12,285.62359619140625,294.1499938964844,291.27947998046875,289.916259765625,294.862060546875,293.7021484375,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3144756984273531e-11,1.0870578481142213e-17,1.3144745708570936e-11,-2.7457687165610697e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3440383374691009,-0.0,-4.560109464673664e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,5.116784817030262e-13,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,5.38823326234894e-13,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.979738088556728e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,5.388224046630474e-13,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,2.555926173833379e-12,285.62359619140625,294.1499938964844,291.2540588378906,289.8935241699219,294.862060546875,293.7021484375,284.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.233895348372153e-12,2.2729705209505216e-18,5.233893179967808e-12,-1.2765268009307109e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3219135105609894,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,5.116784817030262e-13,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,5.38823326234894e-13,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.979738088556728e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,5.388224046630474e-13,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,2.555926173833379e-12,285.62359619140625,294.1499938964844,291.2540588378906,289.8935241699219,294.862060546875,293.7021484375,284.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.233895348372153e-12,2.2729705209505216e-18,5.233893179967808e-12,-1.2765268009307109e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3219135105609894,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.62359619140625,294.1499938964844,291.2416687011719,289.88189697265625,294.862060546875,293.7021484375,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.345209951740371e-12,1.036145253642858e-18,5.345208650697764e-12,-9.402313996820231e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3116762638092041,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,291.2295227050781,289.8701171875,294.862060546875,293.7021484375,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6340466266483453e-12,-1.0051779896531338e-18,2.634047494010084e-12,-6.7468101418166615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3018183708190918,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.2059020996094,289.8462219238281,294.862060546875,293.7021484375,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235921742706141e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2828705906867981,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.2059020996094,289.8462219238281,294.862060546875,293.7021484375,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235921742706141e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2828705906867981,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.1831970214844,289.822021484375,294.862060546875,293.7021484375,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2655295729637146,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.1831970214844,289.822021484375,294.862060546875,293.7021484375,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2655295729637146,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.16143798828125,289.7977294921875,294.862060546875,293.7021484375,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2496984153985977,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.16143798828125,289.7977294921875,294.862060546875,293.7021484375,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2496984153985977,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.1406555175781,289.7734680175781,294.862060546875,293.7021484375,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2353920936584472,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.1406555175781,289.7734680175781,294.862060546875,293.7021484375,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283325673076178e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2353920936584472,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.1306457519531,289.76141357421875,294.862060546875,293.7021484375,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833252594858696e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2288825511932373,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
