time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141960,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.120849609375,289.7494506835937,294.862060546875,293.7021484375,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833252594858696e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.2225639969110489,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,291.10205078125,289.725830078125,294.862060546875,293.7021484375,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.1459574636490016e-14,-3.664912212241732e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.2097628116607666,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,291.10205078125,289.725830078125,294.862060546875,293.7021484375,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.1459574636490016e-14,-3.664912212241732e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.2097628116607666,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,5.116784817030262e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,5.38823326234894e-13,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.979738088556728e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,5.388224046630474e-13,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,2.555926173833379e-12,285.6235656738281,294.1499938964844,291.0842590332031,289.7027893066406,294.862060546875,293.7021484375,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.732622938692031e-12,-5.7062322502128505e-18,-2.7326170840003e-12,2.4567446601370133e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1964674293994903,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,5.116784817030262e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,5.38823326234894e-13,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.979738088556728e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,5.388224046630474e-13,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,2.555926173833379e-12,285.6235656738281,294.1499938964844,291.0842590332031,289.7027893066406,294.862060546875,293.7021484375,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.732622938692031e-12,-5.7062322502128505e-18,-2.7326170840003e-12,2.4567446601370133e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1964674293994903,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,-2.69411663117447e-13,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,291.0675048828125,289.6805419921875,294.862060546875,293.7021484375,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242007496261437e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1850124299526214,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,-2.69411663117447e-13,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,291.0675048828125,289.6805419921875,294.862060546875,293.7021484375,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242007496261437e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1850124299526214,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.0517578125,289.6592102050781,294.862060546875,293.7021484375,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833273274374025e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1738274544477462,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.0517578125,289.6592102050781,294.862060546875,293.7021484375,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833273274374025e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1738274544477462,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.0443115234375,289.6489562988281,294.862060546875,293.7021484375,284.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1685476005077362,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.037109375,289.6390075683594,294.862060546875,293.7021484375,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1634054183959961,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.0235290527344,289.6200866699219,294.862060546875,293.7021484375,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1534120738506317,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.0235290527344,289.6200866699219,294.862060546875,293.7021484375,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1534120738506317,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.01104736328125,289.6026611328125,294.862060546875,293.7021484375,284.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1440698802471161,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,291.01104736328125,289.6026611328125,294.862060546875,293.7021484375,284.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326913847096e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1440698802471161,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.9996643066406,289.5868530273437,294.862060546875,293.7021484375,284.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664913453012651e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.1353024244308471,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.9996643066406,289.5868530273437,294.862060546875,293.7021484375,284.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664913453012651e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.1353024244308471,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9894104003906,289.5729064941406,294.862060546875,293.7021484375,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235939320294165e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1270875483751297,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9894104003906,289.5729064941406,294.862060546875,293.7021484375,284.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235939320294165e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1270875483751297,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.9847106933594,289.566650390625,294.862060546875,293.7021484375,284.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.6649138666029574e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.1232179477810859,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9803161621094,289.5609130859375,294.862060546875,293.7021484375,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1194582656025886,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9723815917969,289.5511169433594,294.862060546875,293.7021484375,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1116702184081077,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9723815917969,289.5511169433594,294.862060546875,293.7021484375,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.1116702184081077,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9656066894531,289.5436706542969,294.862060546875,293.7021484375,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.104333110153675,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9656066894531,289.5436706542969,294.862060546875,293.7021484375,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.104333110153675,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.96002197265625,289.5387268066406,294.862060546875,293.7021484375,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.097482830286026,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.96002197265625,289.5387268066406,294.862060546875,293.7021484375,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.097482830286026,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9556579589844,289.5364990234375,294.862060546875,293.7021484375,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0911010578274726,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9556579589844,289.5364990234375,294.862060546875,293.7021484375,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0911010578274726,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9539489746094,289.5364685058594,294.862060546875,293.7021484375,284.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0880824998021125,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9525146484375,289.53717041015625,294.862060546875,293.7021484375,284.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.085169643163681,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9506225585937,289.5408630371094,294.862060546875,293.7021484375,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0796277970075607,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.9506225585937,289.5408630371094,294.862060546875,293.7021484375,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0796277970075607,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5477905273437,294.862060546875,293.7021484375,284.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0744638890027999,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5477905273437,294.862060546875,293.7021484375,284.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0744638890027999,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.55670166015625,294.862060546875,293.7021484375,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0696528777480125,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.55670166015625,294.862060546875,293.7021484375,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0696528777480125,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.566162109375,294.862060546875,293.7021484375,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0651718601584434,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.566162109375,294.862060546875,293.7021484375,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0651718601584434,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5710754394531,294.862060546875,293.7021484375,284.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0630495473742485,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,-2.69411663117447e-13,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5761108398437,294.862060546875,293.7021484375,284.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.98548203616227e-14,-4.901740788271846e-18,8.98597263764532e-14,9.531236477150484e-13,0.0,0.0,0.0,0.0,60.0,0.0610011704266071,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
