time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144420,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5865478515625,294.862060546875,293.7021484375,284.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664915107373876e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.057111632078886,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5865478515625,294.862060546875,293.7021484375,284.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664915107373876e-18,-2.1455908677894302e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.057111632078886,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.597412109375,294.862060546875,293.7021484375,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0534874759614467,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.597412109375,294.862060546875,293.7021484375,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0534874759614467,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6086730957031,294.862060546875,293.7021484375,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0501083470880985,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6086730957031,294.862060546875,293.7021484375,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0501083470880985,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6202392578125,294.862060546875,293.7021484375,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0469637475907802,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6202392578125,294.862060546875,293.7021484375,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0469637475907802,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6261291503906,294.862060546875,293.7021484375,284.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283328154618014e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0455092117190361,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6321105957031,294.862060546875,293.7021484375,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0441085435450077,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6441955566406,294.862060546875,293.7021484375,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0414113886654377,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6441955566406,294.862060546875,293.7021484375,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0414113886654377,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6565246582031,294.862060546875,293.7021484375,284.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0389169715344905,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6565246582031,294.862060546875,293.7021484375,284.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0389169715344905,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.66900634765625,294.862060546875,293.7021484375,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0366098657250404,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.66900634765625,294.862060546875,293.7021484375,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0366098657250404,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6815795898437,294.862060546875,293.7021484375,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0344751551747322,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6815795898437,294.862060546875,293.7021484375,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0344751551747322,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6878967285156,294.862060546875,293.7021484375,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0334866344928741,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6942443847656,294.862060546875,293.7021484375,284.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283327741027708e-18,3.420190630818061e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0325341932475566,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7069091796875,294.862060546875,293.7021484375,284.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,2.676965637007922e-12,-6.3246469518182144e-18,-2.6769593486353216e-12,1.9271511469964864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306991357356309,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7069091796875,294.862060546875,293.7021484375,284.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,2.676965637007922e-12,-6.3246469518182144e-18,-2.6769593486353216e-12,1.9271511469964864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306991357356309,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7195739746094,294.862060546875,293.7021484375,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.6649142801932644e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0290619563311338,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7195739746094,294.862060546875,293.7021484375,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.6649142801932644e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0290619563311338,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.732177734375,294.862060546875,293.7021484375,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235947592100285e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0274899397045373,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.732177734375,294.862060546875,293.7021484375,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235947592100285e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0274899397045373,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7446594238281,294.862060546875,293.7021484375,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326500256789e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0260038208216428,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7446594238281,294.862060546875,293.7021484375,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326500256789e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0260038208216428,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7508544921875,294.862060546875,293.7021484375,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326086666483e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0253043603152036,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.75701904296875,294.862060546875,293.7021484375,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283326086666483e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0246209613978862,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7691650390625,294.862060546875,293.7021484375,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664912625832039e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0232817400246858,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7691650390625,294.862060546875,293.7021484375,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664912625832039e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0232817400246858,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.78106689453125,294.862060546875,293.7021484375,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235934150415333e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220225565135478,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.78106689453125,294.862060546875,293.7021484375,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235934150415333e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220225565135478,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.792724609375,294.862060546875,293.7021484375,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664911798651426e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0207954701036214,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,2.69411663117447e-13,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.792724609375,294.862060546875,293.7021484375,284.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.145957294242412e-14,-3.664911798651426e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0207954701036214,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,-2.69411663117447e-13,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.8040466308594,294.862060546875,293.7021484375,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242005221514752e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019650487229228,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,-2.69411663117447e-13,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.8040466308594,294.862060546875,293.7021484375,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242005221514752e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019650487229228,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8095703125,294.862060546875,293.7021484375,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283324845895564e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0190944224596023,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8149719238281,294.862060546875,293.7021484375,284.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833244323052586e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0185519400984048,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8255310058594,294.862060546875,293.7021484375,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833244323052586e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0174948778003454,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
