time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146880,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8255310058594,294.862060546875,293.7021484375,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833244323052586e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0174948778003454,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8356018066406,294.862060546875,293.7021484375,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833244323052586e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0164977218955755,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8356018066406,294.862060546875,293.7021484375,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.2833244323052586e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0164977218955755,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.84521484375,294.862060546875,293.7021484375,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283324018714952e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0155566157773137,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.84521484375,294.862060546875,293.7021484375,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762370959929e-14,-4.283324018714952e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0155566157773137,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.854248046875,294.862060546875,293.7021484375,284.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.676965637007922e-12,-6.3246436430957634e-18,-2.6769593486353216e-12,1.9271511469964864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.014667373150587,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.854248046875,294.862060546875,293.7021484375,284.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.676965637007922e-12,-6.3246436430957634e-18,-2.6769593486353216e-12,1.9271511469964864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.014667373150587,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.85858154296875,294.862060546875,293.7021484375,284.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0142744118347764,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8627319335937,294.862060546875,293.7021484375,284.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.013860460370779,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8705749511719,294.862060546875,293.7021484375,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833227779440335e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0130554372444748,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8705749511719,294.862060546875,293.7021484375,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833227779440335e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0130554372444748,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.87774658203125,294.862060546875,293.7021484375,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909730699896e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0122975120320916,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.87774658203125,294.862060546875,293.7021484375,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909730699896e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0122975120320916,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.8829650878906,294.862060546875,293.7021484375,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664910144290201e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.011587668210268,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.8829650878906,294.862060546875,293.7021484375,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664910144290201e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.011587668210268,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.88507080078125,294.862060546875,293.7021484375,284.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.623590313114236e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108987782150506,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.88507080078125,294.862060546875,293.7021484375,284.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.623590313114236e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108987782150506,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8850402832031,294.862060546875,293.7021484375,284.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235904165118124e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105653628706932,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8843078613281,294.862060546875,293.7021484375,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.62358989952393e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102419834583997,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8808288574219,294.862060546875,293.7021484375,284.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0096159651875495,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8808288574219,294.862060546875,293.7021484375,284.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0096159651875495,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8778076171875,294.862060546875,293.7021484375,284.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0092912828549742,-0.0,-2.239366329484383e-34,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8749084472656,294.862060546875,293.7021484375,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0090361982583999,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8667297363281,294.862060546875,293.7021484375,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833227779440335e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0084945298731327,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.8667297363281,294.862060546875,293.7021484375,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833227779440335e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0084945298731327,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.85650634765625,294.862060546875,293.7021484375,284.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909730699896e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0079874014481902,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.85650634765625,294.862060546875,293.7021484375,284.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909730699896e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0079874014481902,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.8507080078125,294.862060546875,293.7021484375,284.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.676965637007922e-12,-6.324642402324845e-18,-2.6769593486353216e-12,1.9271511469964864e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007757210638374,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.844482421875,294.862060546875,293.7021484375,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0075496276840567,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.830810546875,294.862060546875,293.7021484375,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664910144290201e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0070894989185035,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.830810546875,294.862060546875,293.7021484375,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664910144290201e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0070894989185035,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.81573486328125,294.862060546875,293.7021484375,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323605124645e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0066835205070674,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.81573486328125,294.862060546875,293.7021484375,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323605124645e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0066835205070674,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7994689941406,294.862060546875,293.7021484375,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.006281797774136,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7994689941406,294.862060546875,293.7021484375,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.006281797774136,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7822265625,294.862060546875,293.7021484375,284.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0059092445299029,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7822265625,294.862060546875,293.7021484375,284.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0059092445299029,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7732849121094,294.862060546875,293.7021484375,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0057360026985406,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.7641906738281,294.862060546875,293.7021484375,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0055683003738522,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.74560546875,294.862060546875,293.7021484375,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0052441754378378,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.74560546875,294.862060546875,293.7021484375,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.283323191534339e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0052441754378378,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
