time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149340,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,-2.69411663117447e-13,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7335205078125,294.862060546875,293.7021484375,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242003360358375e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050520705990493,-0.0,-5.066843240435178e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,-2.69411663117447e-13,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7266845703125,294.862060546875,293.7021484375,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242003360358375e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004944026004523,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7076110839844,294.862060546875,293.7021484375,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909317109588e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0046676332131028,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.7076110839844,294.862060546875,293.7021484375,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664909317109588e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0046676332131028,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6886291503906,294.862060546875,293.7021484375,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235902097166593e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044391141273081,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6886291503906,294.862060546875,293.7021484375,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235902097166593e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044391141273081,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6792297363281,294.862060546875,293.7021484375,284.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664912212241732e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0043202643282711,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6699523925781,294.862060546875,293.7021484375,284.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664912625832039e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0042134919203817,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6517639160156,294.862060546875,293.7021484375,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235930014512268e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039937933906912,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.6517639160156,294.862060546875,293.7021484375,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6897037114920197e-12,-1.6235930014512268e-18,2.689705446215496e-12,-5.0653335692540935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039937933906912,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.63433837890625,294.862060546875,293.7021484375,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664913039422345e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0037545273080468,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.63433837890625,294.862060546875,293.7021484375,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664913039422345e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0037545273080468,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,-2.69411663117447e-13,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6178283691406,294.862060546875,293.7021484375,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242006669080824e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035484125837683,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,-2.558392408515131e-13,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,-2.69411663117447e-13,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.989869044278364e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,-2.694112023315237e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,-1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6178283691406,294.862060546875,293.7021484375,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.745361013176129e-12,-2.242006669080824e-18,2.745363181580473e-12,-3.3838569966915255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035484125837683,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6025085449219,294.862060546875,293.7021484375,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664913039422345e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.003331089625135,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.6025085449219,294.862060546875,293.7021484375,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664913039422345e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.003331089625135,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5953369140625,294.862060546875,293.7021484375,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.664913039422345e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0032371988054364,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.58856201171875,294.862060546875,293.7021484375,284.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.6649142801932644e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0031447664368897,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5762023925781,294.862060546875,293.7021484375,284.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0029666374903172,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5762023925781,294.862060546875,293.7021484375,284.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0029666374903172,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.56842041015625,294.862060546875,293.7021484375,284.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0028319845441728,-0.0,-1.098385609177488e-35,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5656433105469,294.862060546875,293.7021484375,284.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0027796209324151,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5571594238281,294.862060546875,293.7021484375,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.00260741263628,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5571594238281,294.862060546875,293.7021484375,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.00260741263628,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5509033203125,294.862060546875,293.7021484375,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0024476549588143,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5509033203125,294.862060546875,293.7021484375,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0024476549588143,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.5486755371094,294.862060546875,293.7021484375,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.002373180584982,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0,285.6235656738281,294.1499938964844,290.95001220703125,289.547119140625,294.862060546875,293.7021484375,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.419762709773108e-14,-4.2833273274374025e-18,3.42019096963124e-14,-7.283529790576282e-13,0.0,0.0,0.0,0.0,60.0,0.0023007835261523,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5459899902344,294.862060546875,293.7021484375,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.6649142801932644e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0021603743080049,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.558392408515131e-13,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,2.69411663117447e-13,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.989869044278364e-13,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,2.694112023315237e-13,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,1.2779630869166893e-12,285.6235656738281,294.1499938964844,290.95001220703125,289.5459899902344,294.862060546875,293.7021484375,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,2.1459571248358227e-14,-3.6649142801932644e-18,-2.1455906983828404e-14,-2.409829714250522e-12,0.0,0.0,0.0,0.0,60.0,0.0021603743080049,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,1.1397638388643827e-09,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,1.20022891625382e-09,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,8.86486661855201e-10,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,1.2002269178523761e-09,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,5.693325810796068e-09,285.6235656738281,294.1499938964844,290.95001220703125,289.5477905273437,294.862060546875,293.7021484375,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146147199132429e-08,1.5218952671442604e-14,1.2146132100099294e-08,-2.779222185722574e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0020432265009731,-0.0,-1.005606779403166e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,1.1397638388643827e-09,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,1.20022891625382e-09,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,8.86486661855201e-10,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,1.2002269178523761e-09,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,5.693325810796068e-09,285.6235656738281,294.1499938964844,290.95001220703125,289.5477905273437,294.862060546875,293.7021484375,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146147199132429e-08,1.5218952671442604e-14,1.2146132100099294e-08,-2.779222185722574e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0020432265009731,-0.0,-1.005606779403166e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,5.4419054151821924e-08,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,5.7306017708924655e-08,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,4.2326107063672687e-08,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,5.730591823294162e-08,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,2.718329881190585e-07,285.6209411621094,294.1499938964844,290.9432067871094,289.54803466796875,294.8630676269531,293.7018737792969,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.799236078019021e-07,7.253179719161895e-13,5.799228688374569e-07,-1.3269627743284218e-06,0.0,0.0,0.0,-3.2665266189724207e-06,60.0,8.540050475858152e-05,-0.0,-2.292452828316169e-14,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,5.4419054151821924e-08,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,5.7306017708924655e-08,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,4.2326107063672687e-08,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,5.730591823294162e-08,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,2.718329881190585e-07,285.6209411621094,294.1499938964844,290.9432067871094,289.54803466796875,294.8630676269531,293.7018737792969,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.799236078019021e-07,7.253179719161895e-13,5.799228688374569e-07,-1.3269627743284218e-06,0.0,0.0,0.0,-3.2665266189724207e-06,60.0,8.540050475858152e-05,-0.0,-2.292452828316169e-14,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,2.163384209552533e-07,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,2.278153061752164e-07,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,1.6826392368329834e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,2.278149224821391e-07,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,1.0806494401549571e-06,285.6209716796875,294.1499938964844,290.92340087890625,289.5423889160156,294.863037109375,293.701904296875,284.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.305148200321128e-06,2.88314207577689e-12,2.305145244463347e-06,-5.2747577683476266e-06,0.0,0.0,0.0,-1.2984237400814893e-05,60.0,0.0123192630708217,-0.0,-3.622978924245485e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,2.163384209552533e-07,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,2.278153061752164e-07,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,1.6826392368329834e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,2.278149224821391e-07,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,1.0806494401549571e-06,285.6209716796875,294.1499938964844,290.92340087890625,289.5423889160156,294.863037109375,293.701904296875,284.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.305148200321128e-06,2.88314207577689e-12,2.305145244463347e-06,-5.2747577683476266e-06,0.0,0.0,0.0,-1.2984237400814893e-05,60.0,0.0123192630708217,-0.0,-3.622978924245485e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,3.120698863767757e-07,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,3.286253900114389e-07,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,2.427220238132577e-07,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,3.2862482157725026e-07,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,1.5588453834425309e-06,285.6209716796875,294.1499938964844,290.9089050292969,289.5374755859375,294.863037109375,293.701904296875,284.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3294402328465367e-06,4.163213176977543e-12,3.329435912746704e-06,-7.615812137373723e-06,0.0,0.0,0.0,-1.8753125914372504e-05,60.0,0.0180832203477621,-0.0,-7.538799771077138e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,6.16604040715174e-07,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,6.493152682196524e-07,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,4.795829227077775e-07,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,6.493141313512751e-07,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,3.0800483727944084e-06,285.6209716796875,294.1499938964844,290.8914794921875,289.5311889648437,294.8630065917969,293.701904296875,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.573251539521152e-06,8.220710570605583e-12,6.573243354068836e-06,-1.503918338130461e-05,0.0,0.0,0.0,-3.702478716149926e-05,60.0,0.0332879014313221,-0.0,-2.9431418240022378e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.9229412373533705e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,2.02495425583038e-06,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,1.495627088843321e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,2.0249508452252485e-06,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.605438208382113e-06,285.6213073730469,294.1499938964844,290.848388671875,289.5147705078125,294.86248779296875,293.7019348144531,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0489384041866288e-05,2.5627161850949598e-11,2.048935857601464e-05,-4.6884921175660565e-05,0.0,0.0,0.0,-0.0001154108904302,60.0,0.1074649319052696,-0.0,-2.8624009412725467e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.9229412373533705e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,2.02495425583038e-06,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,1.495627088843321e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,2.0249508452252485e-06,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.605438208382113e-06,285.6213073730469,294.1499938964844,290.848388671875,289.5147705078125,294.86248779296875,293.7019348144531,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0489384041866288e-05,2.5627161850949598e-11,2.048935857601464e-05,-4.6884921175660565e-05,0.0,0.0,0.0,-0.0001154108904302,60.0,0.1074649319052696,-0.0,-2.8624009412725467e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
