time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151740,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,3.3313572203041986e-06,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,3.508087729642284e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,2.5910662770911586e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,3.508081590553047e-06,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,1.6640729882055894e-05,285.62176513671875,294.1499938964844,290.80645751953125,289.49810791015625,294.8616943359375,293.70196533203125,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5496545024216175e-05,4.439740589057273e-11,3.549650136847049e-05,-8.122502185869962e-05,0.0,0.0,0.0,-0.0001999419764615,60.0,0.1960456371307373,-0.0,-8.590943234576541e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,3.858528543787543e-06,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,4.06322578783147e-06,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,3.0010901355126407e-06,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,4.063218966621207e-06,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,1.9274046280770563e-05,285.6219482421875,294.1499938964844,290.79498291015625,289.49346923828125,294.8613586425781,293.7019958496094,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.111371163162403e-05,5.142305678496051e-11,4.111366069992073e-05,-9.407850302523002e-05,0.0,0.0,0.0,-0.0002315818564966,60.0,0.2272799611091613,-0.0,-1.1525025378489318e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,6.4505834416195285e-06,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,6.792790827603312e-06,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,5.017141575081041e-06,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,6.792779004172189e-06,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,3.2221825676970184e-05,285.6231384277344,294.1499938964844,290.7322082519531,289.46759033203125,294.85919189453125,293.701904296875,284.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.873279926367104e-05,8.596771211566434e-11,6.873271195217967e-05,-0.0001572779001435,0.0,0.0,0.0,-0.0003871523658744,60.0,0.3850263357162475,-0.0,-3.221042599310664e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,6.4505834416195285e-06,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,6.792790827603312e-06,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,5.017141575081041e-06,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,6.792779004172189e-06,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,3.2221825676970184e-05,285.6231384277344,294.1499938964844,290.7322082519531,289.46759033203125,294.85919189453125,293.701904296875,284.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.873279926367104e-05,8.596771211566434e-11,6.873271195217967e-05,-0.0001572779001435,0.0,0.0,0.0,-0.0003871523658744,60.0,0.3850263357162475,-0.0,-3.221042599310664e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,1.0087836926686576e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.0623002708598506e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.84612802817719e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,1.062298451870447e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,5.039056486566551e-05,285.6251525878906,294.1499938964844,290.6609191894531,289.4374694824219,294.854736328125,293.7008361816406,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074888714356,1.3444194368883444e-10,0.0001074887404683,-0.0002459614770486,0.0,0.0,0.0,-0.0006054543191567,60.0,0.6040919423103333,-0.0,-7.877611341022828e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,1.0087836926686576e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,1.0623002708598506e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.84612802817719e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,1.062298451870447e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,5.039056486566551e-05,285.6251525878906,294.1499938964844,290.6609191894531,289.4374694824219,294.854736328125,293.7008361816406,284.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074888714356,1.3444194368883444e-10,0.0001074887404683,-0.0002459614770486,0.0,0.0,0.0,-0.0006054543191567,60.0,0.6040919423103333,-0.0,-7.877611341022828e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,1.1884833838848864e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,1.2515331036411226e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.243797649105543e-06,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,1.2515309208538383e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,5.9366884670453146e-05,285.6264953613281,294.1499938964844,290.62237548828125,289.4208984375,294.8509826660156,293.6991577148437,284.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266368635697,1.5839120293126283e-10,0.0001266367034986,-0.0002897765662055,0.0,0.0,0.0,-0.0007133095059543,60.0,0.7361428141593933,-0.0,-1.0934140259877267e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,1.4527338862535544e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,1.529802284494508e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,1.1299088328087237e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,1.529799737909343e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.256667595356703e-05,285.62774658203125,294.1499938964844,290.58203125,289.4034118652344,294.8451232910156,293.6951904296875,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547935098642,1.9360819891733883e-10,0.0001547933206893,-0.000354206043994,0.0,0.0,0.0,-0.0008719080360606,60.0,0.9036223292350768,-0.0,-1.6336934027805222e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,2.5408189685549587e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,2.675610994629096e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,1.976200655917637e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,2.675606265256647e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001269184867851,285.6288757324219,294.1499938964844,290.4964599609375,289.36578369140625,294.8185729980469,293.6707763671875,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002707322419155,3.3861885517794116e-10,0.0002707319217734,-0.0006195029709488,0.0,0.0,0.0,-0.0015249589923769,60.0,1.5350065231323242,-0.0,-4.9974189231249966e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,2.5408189685549587e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,2.675610994629096e-05,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,1.976200655917637e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,2.675606265256647e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001269184867851,285.6288757324219,294.1499938964844,290.4964599609375,289.36578369140625,294.8185729980469,293.6707763671875,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002707322419155,3.3861885517794116e-10,0.0002707319217734,-0.0006195029709488,0.0,0.0,0.0,-0.0015249589923769,60.0,1.5350065231323242,-0.0,-4.9974189231249966e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,4.52874373877421e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,4.768996222992428e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,3.522370752762072e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,4.768988219439052e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0002262189227622,285.6324157714844,294.1499938964844,290.40509033203125,289.32489013671875,294.7965087890625,293.6483154296875,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003664691757876,4.872853232029684e-10,0.0003664686810225,-0.000914612552151,0.0,0.0,0.0,-0.0020819585770368,60.0,2.037154197692871,-0.0,-1.5876461034736167e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,4.52874373877421e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,4.768996222992428e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,3.522370752762072e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,4.768988219439052e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0002262189227622,285.6324157714844,294.1499938964844,290.40509033203125,289.32489013671875,294.7965087890625,293.6483154296875,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003664691757876,4.872853232029684e-10,0.0003664686810225,-0.000914612552151,0.0,0.0,0.0,-0.0020819585770368,60.0,2.037154197692871,-0.0,-1.5876461034736167e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,3.9228631067089736e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,4.1309733205707744e-05,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,3.0511282602674328e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,4.130966408411041e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001959540968528,285.62286376953125,294.1499938964844,290.308837890625,289.2810974121094,294.74078369140625,293.6089782714844,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007652948261238,8.70662042462555e-10,0.0007652939530089,-0.0015236898325383,0.0,0.0,0.0,-0.0042576445266604,60.0,3.701298952102661,-0.0,-1.1912537623004482e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,3.9228631067089736e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,4.1309733205707744e-05,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,3.0511282602674328e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,4.130966408411041e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001959540968528,285.62286376953125,294.1499938964844,290.308837890625,289.2810974121094,294.74078369140625,293.6089782714844,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007652948261238,8.70662042462555e-10,0.0007652939530089,-0.0015236898325383,0.0,0.0,0.0,-0.0042576445266604,60.0,3.701298952102661,-0.0,-1.1912537623004482e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.0097171778325e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,9.487687202636153e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.007586100371554e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,9.4876711955294e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0004500516806729,285.68212890625,294.1499938964844,290.2085876464844,289.2347412109375,294.4978332519531,293.4826965332031,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527934598736,1.1820238121629243e-09,0.0009527922957204,-0.0021547637879848,0.0,0.0,0.0,-0.0053627761080861,60.0,6.370918273925781,-0.0,-6.283763553938115e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.0097171778325e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,9.487687202636153e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.007586100371554e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,9.4876711955294e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0004500516806729,285.68212890625,294.1499938964844,290.2085876464844,289.2347412109375,294.4978332519531,293.4826965332031,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527934598736,1.1820238121629243e-09,0.0009527922957204,-0.0021547637879848,0.0,0.0,0.0,-0.0053627761080861,60.0,6.370918273925781,-0.0,-6.283763553938115e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.013930684886871e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,9.492124081589282e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,7.010863191680983e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.492108802078292e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0004502621595747,285.6761779785156,294.1499938964844,290.1572570800781,289.2107238769531,294.4609069824219,293.4438781738281,284.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604681981727,1.2417261663344448e-09,0.0009604669758118,-0.0023040464147925,0.0,0.0,0.0,-0.0054283845238387,60.0,6.295792579650879,-0.0,-6.289639031820117e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,9.017609409056604e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.495998529018834e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.013724825810641e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,9.495982521912084e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004504459502641,285.6703186035156,294.1499938964844,290.10528564453125,289.18621826171875,294.423828125,293.40045166015625,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960859877523,1.2875325250405467e-09,0.0009608585969544,-0.0024240796919912,0.0,0.0,0.0,-0.0054510924965143,60.0,6.2617597579956055,-0.0,-6.294770571457775e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.020560537464915e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.49910536292009e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.016018935246393e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,9.49908935581334e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004505933611653,285.6586608886719,294.1499938964844,289.999755859375,289.1358947753906,294.3492431640625,293.309326171875,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611741988919,1.324233833699395e-09,0.0009611728601157,-0.0025202527176588,0.0,0.0,0.0,-0.0054692891426384,60.0,6.2246294021606445,-0.0,-6.29888390335509e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.020560537464915e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.49910536292009e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.016018935246393e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,9.49908935581334e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004505933611653,285.6586608886719,294.1499938964844,289.999755859375,289.1358947753906,294.3492431640625,293.309326171875,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611741988919,1.324233833699395e-09,0.0009611728601157,-0.0025202527176588,0.0,0.0,0.0,-0.0054692891426384,60.0,6.2246294021606445,-0.0,-6.29888390335509e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.018682612804696e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,9.497127757640556e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,7.014558650553226e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.497112478129566e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0004504995886236,285.6266784667969,294.1499938964844,289.90582275390625,289.0904541015625,294.2704772949219,293.2255859375,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751505615189,1.415152550698906e-09,0.0010751491645351,-0.0026453020982444,0.0,0.0,0.0,-0.0060833692550659,60.0,6.520166873931885,-0.0,-6.296257026860985e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,9.019047138281168e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.497511928202584e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,7.014841685304418e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.497496648691596e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0004505178076215,285.6192626953125,294.1499938964844,289.8929748535156,289.08416748046875,294.2586669921875,293.2126159667969,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998432990163,1.4443857221380083e-09,0.0010998419020324,-0.0026974633801728,0.0,0.0,0.0,-0.0062207262963056,60.0,6.604574680328369,-0.0,-6.29676577545979e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,9.046582999872044e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.526508074486628e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.036258466541767e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.526492794975638e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0004518932837527,285.6079406738281,294.1499938964844,289.7857971191406,289.031494140625,294.2080993652344,293.062744140625,284.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627143735997,1.647101899315828e-09,0.0009627127437852,-0.0033675278536975,0.0,0.0,0.0,-0.0056232116185128,60.0,5.996512413024902,-0.0,-6.335265823054216e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,9.046582999872044e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.526508074486628e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.036258466541767e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.526492794975638e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0004518932837527,285.6079406738281,294.1499938964844,289.7857971191406,289.031494140625,294.2080993652344,293.062744140625,284.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627143735997,1.647101899315828e-09,0.0009627127437852,-0.0033675278536975,0.0,0.0,0.0,-0.0056232116185128,60.0,5.996512413024902,-0.0,-6.335265823054216e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.090942330658436e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.573220449965449e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.070759602356702e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.573205170454456e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0004541091329883,285.5967712402344,294.1499938964844,289.6791381835937,288.9782409667969,294.1309509277344,292.8431396484375,284.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686747216619,2.200950088848685e-09,0.0009686725097708,-0.0048176082782447,0.0,0.0,0.0,-0.0059039294719696,60.0,6.087912082672119,-0.0,-6.397540630587173e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.090942330658436e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.573220449965449e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.070759602356702e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.573205170454456e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0004541091329883,285.5967712402344,294.1499938964844,289.6791381835937,288.9782409667969,294.1309509277344,292.8431396484375,284.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686747216619,2.200950088848685e-09,0.0009686725097708,-0.0048176082782447,0.0,0.0,0.0,-0.0059039294719696,60.0,6.087912082672119,-0.0,-6.397540630587173e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.113234409596772e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.596694872016089e-05,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,7.088098209351301e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.596679592505096e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0004552226746454,285.5912170410156,294.1499938964844,289.62628173828125,288.9515686035156,294.0921936035156,292.7173156738281,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710480226203,2.478658167603953e-09,0.0009710455778986,-0.0055453055538237,0.0,0.0,0.0,-0.0060415929183363,60.0,6.110657215118408,-0.0,-6.428950882764184e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.131401748163626e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,9.61582627496682e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,7.102228119038045e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,9.615810995455833e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0004561302193906,285.5857238769531,294.1499938964844,289.57391357421875,288.9248962402344,294.0531005859375,292.5669250488281,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729825542308,2.7049793516198406e-09,0.0009729798184707,-0.0061383438296616,0.0,0.0,0.0,-0.0061537851579487,60.0,6.111921310424805,-0.0,-6.454606449324275e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.163352660834788e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,9.649471030570568e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.127078424673527e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.649456478655338e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0004577262152452,285.57476806640625,294.1499938964844,289.4709777832031,288.8719177246094,293.9744873046875,292.2560119628906,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763853158801,3.1029916414127e-09,0.0009763821726664,-0.0071812542155385,0.0,0.0,0.0,-0.0063510918989777,60.0,6.09821891784668,-0.0,-6.499847415852855e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.163352660834788e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,9.649471030570568e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.127078424673527e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.649456478655338e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0004577262152452,285.57476806640625,294.1499938964844,289.4709777832031,288.8719177246094,293.9744873046875,292.2560119628906,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763853158801,3.1029916414127e-09,0.0009763821726664,-0.0071812542155385,0.0,0.0,0.0,-0.0063510918989777,60.0,6.09821891784668,-0.0,-6.499847415852855e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,9.183782094623892e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,9.670984582044184e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.142967660911381e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,9.670969302533194e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004587467410601,285.56396484375,294.1499938964844,289.3713073730469,288.8197326660156,293.8953552246094,291.9537353515625,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785672882571,3.3574716340467603e-09,0.0009785639122128,-0.0078480495139956,0.0,0.0,0.0,-0.0064772772602736,60.0,6.065554141998291,-0.0,-6.528855323040261e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,9.183782094623892e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,9.670984582044184e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.142967660911381e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,9.670969302533194e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004587467410601,285.56396484375,294.1499938964844,289.3713073730469,288.8197326660156,293.8953552246094,291.9537353515625,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785672882571,3.3574716340467603e-09,0.0009785639122128,-0.0078480495139956,0.0,0.0,0.0,-0.0064772772602736,60.0,6.065554141998291,-0.0,-6.528855323040261e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.177860920317472e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.66474981396459e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.138362707337365e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.664735262049362e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0004584510170388,285.55340576171875,294.1499938964844,289.2757263183594,288.7688293457031,293.8160095214844,291.6823425292969,284.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779314277693,3.283644467444446e-09,0.0009779281681403,-0.0076546091586351,0.0,0.0,0.0,-0.0064406553283333,60.0,6.013819217681885,-0.0,-6.520433259993298e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.177860920317472e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.66474981396459e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.138362707337365e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.664735262049362e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0004584510170388,285.55340576171875,294.1499938964844,289.2757263183594,288.7688293457031,293.8160095214844,291.6823425292969,284.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779314277693,3.283644467444446e-09,0.0009779281681403,-0.0076546091586351,0.0,0.0,0.0,-0.0064406553283333,60.0,6.013819217681885,-0.0,-6.520433259993298e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.164890070678666e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.651089931139722e-05,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,7.128273864509538e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.651076106820256e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004578031075652,285.54296875,294.1499938964844,289.1851806640625,288.7197570800781,293.736572265625,291.4422912597656,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765536524355,3.121986447141012e-09,0.0009765505092218,-0.0072310199029743,0.0,0.0,0.0,-0.0063605378381907,60.0,5.954224109649658,-0.0,-6.502009597397773e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.164890070678666e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.651089931139722e-05,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,7.128273864509538e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.651076106820256e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004578031075652,285.54296875,294.1499938964844,289.1851806640625,288.7197570800781,293.736572265625,291.4422912597656,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765536524355,3.121986447141012e-09,0.0009765505092218,-0.0072310199029743,0.0,0.0,0.0,-0.0063605378381907,60.0,5.954224109649658,-0.0,-6.502009597397773e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.158529428532348e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.644391684560104e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.123326213331893e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,9.644377860240638e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.000457485410152,285.53778076171875,294.1499938964844,289.14208984375,288.6960144042969,293.6968688964844,291.3262939453125,284.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758714004419,3.042705642997134e-09,0.0009758683154359,-0.0070232870057225,0.0,0.0,0.0,-0.0063212136738002,60.0,5.92408561706543,-0.0,-6.492984283568148e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.141213377006352e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.6261574071832e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.10985841578804e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.626142855267972e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0004566204443108,285.4574279785156,294.1499938964844,289.1005859375,288.67291259765625,293.6049499511719,291.2113037109375,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293265365064,3.182835772719272e-09,0.0013293232768774,-0.0070382347330451,0.0,0.0,0.0,-0.00816136226058,60.0,6.88784122467041,-0.0,-6.468454216701502e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.178821346722545e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.6657604444772e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.139108492992818e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.665745892561972e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004584990383591,285.4473876953125,294.1499938964844,289.0227966308594,288.62890625,293.47186279296875,290.97607421875,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768579620867,3.294280848109565e-09,0.0009768545860424,-0.0076836431398987,0.0,0.0,0.0,-0.0064400746487081,60.0,6.739864826202393,-0.0,-6.521781159563035e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
