time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.178821346722545e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.6657604444772e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,7.139108492992818e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.665745892561972e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004584990383591,285.4473876953125,294.1499938964844,289.0227966308594,288.62890625,293.47186279296875,290.97607421875,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768579620867,3.294280848109565e-09,0.0009768545860424,-0.0076836431398987,0.0,0.0,0.0,-0.0064400746487081,60.0,6.739864826202393,-0.0,-6.521781159563035e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.221782966051252e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.711000166134907e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,7.172522600740194e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.710986341815442e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004606450675055,285.4378662109375,294.1499938964844,288.95538330078125,288.5897216796875,293.39703369140625,290.7339172363281,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826082969084,3.830659789372248e-09,0.0009826044552028,-0.0090878969058394,0.0,0.0,0.0,-0.0067118285223841,60.0,6.112903118133545,-0.0,-6.582967415624807e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.223847882822156e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.713174949865788e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,7.174129132181406e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,9.71316112554632e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0004607482405845,285.4374694824219,294.1499938964844,288.9527587890625,288.5881652832031,293.3938903808594,290.7232360839844,284.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828283218666,3.856389430012541e-09,0.000982824480161,-0.0091553116217255,0.0,0.0,0.0,-0.0067245834507048,60.0,6.1006622314453125,-0.0,-6.585916167978213e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.275308548239992e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.767365554580464e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.214153447421268e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.767351002665237e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0004633188073057,285.4276428222656,294.1499938964844,288.8913269042969,288.5512084960937,293.3157653808594,290.4486389160156,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883103193715,4.497486383314708e-09,0.0009883058955892,-0.0108350366353988,0.0,0.0,0.0,-0.0070423996075987,60.0,5.8931884765625,-0.0,-6.659601581304744e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.275308548239992e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.767365554580464e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.214153447421268e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.767351002665237e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0004633188073057,285.4276428222656,294.1499938964844,288.8913269042969,288.5512084960937,293.3157653808594,290.4486389160156,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883103193715,4.497486383314708e-09,0.0009883058955892,-0.0108350366353988,0.0,0.0,0.0,-0.0070423996075987,60.0,5.8931884765625,-0.0,-6.659601581304744e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.320972458226606e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.81545090326108e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,7.249669579323381e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.815437078941612e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0004655998200178,285.4179992675781,294.1499938964844,288.8394470214844,288.5185546875,293.2377319335937,290.1864624023437,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993178342469,5.066365549311058e-09,0.0009931732201948,-0.0123254675418138,0.0,0.0,0.0,-0.0073244320228695,60.0,5.81952714920044,-0.0,-6.725328915990758e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.320972458226606e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.81545090326108e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,7.249669579323381e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.815437078941612e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0004655998200178,285.4179992675781,294.1499938964844,288.8394470214844,288.5185546875,293.2377319335937,290.1864624023437,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993178342469,5.066365549311058e-09,0.0009931732201948,-0.0123254675418138,0.0,0.0,0.0,-0.0073244320228695,60.0,5.81952714920044,-0.0,-6.725328915990758e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,9.341390250483528e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.836952813202517e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.26555081200786e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.836938988883048e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004666197637561,285.4131774902344,294.1499938964844,288.8173522949219,288.5040283203125,293.19879150390625,290.0610046386719,284.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953574044629,5.3207385164455445e-09,0.0009953520493581,-0.0129918809980154,0.0,0.0,0.0,-0.0074505540542304,60.0,5.794229984283447,-0.0,-6.754822123866688e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.35559583012946e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,9.851911454461516e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.276598626049235e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.851897630142048e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0004673293442465,285.408447265625,294.1499938964844,288.7980041503906,288.49072265625,293.1600646972656,289.94781494140625,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.49769074709161e-09,0.0009968596277758,-0.0134554645046591,0.0,0.0,0.0,-0.0075382492505013,60.0,5.777894496917725,-0.0,-6.775378835754965e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.375929948873818e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,9.873324597720055e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.292414375115186e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.87331077340059e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0004683451261371,285.3990478515625,294.1499938964844,288.76788330078125,288.4682006835937,293.0832214355469,289.7376403808594,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999036245048,5.750993903319568e-09,0.0009990304242819,-0.0141190448775887,0.0,0.0,0.0,-0.0076638469472527,60.0,5.7483625411987305,-0.0,-6.804857122233443e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.375929948873818e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,9.873324597720055e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.292414375115186e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.87331077340059e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0004683451261371,285.3990478515625,294.1499938964844,288.76788330078125,288.4682006835937,293.0832214355469,289.7376403808594,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999036245048,5.750993903319568e-09,0.0009990304242819,-0.0141190448775887,0.0,0.0,0.0,-0.0076638469472527,60.0,5.7483625411987305,-0.0,-6.804857122233443e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.3833077698946e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.88109313766472e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.298152195289731e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.881080040941016e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0004687136679422,285.38983154296875,294.1499938964844,288.75,288.4514465332031,293.00738525390625,289.5592956542969,284.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998232126235,5.842860861804411e-09,0.0009998172754421,-0.0143597060814499,0.0,0.0,0.0,-0.007709396071732,60.0,5.723183155059815,-0.0,-6.815563580175876e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.3833077698946e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.88109313766472e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.298152195289731e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.881080040941016e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0004687136679422,285.38983154296875,294.1499938964844,288.75,288.4514465332031,293.00738525390625,289.5592956542969,284.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998232126235,5.842860861804411e-09,0.0009998172754421,-0.0143597060814499,0.0,0.0,0.0,-0.007709396071732,60.0,5.723183155059815,-0.0,-6.815563580175876e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.375985973747448e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.87338280538097e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,7.29245730326511e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.873368981061505e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004683479492086,285.3807678222656,294.1499938964844,288.7410583496094,288.4390563964844,292.9328308105469,289.4148864746094,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990429971367,5.75157921289815e-09,0.0009990371763706,-0.0141205778345465,0.0,0.0,0.0,-0.0076641459017992,60.0,5.6986589431762695,-0.0,-6.80492462379334e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.375985973747448e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.87338280538097e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,7.29245730326511e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.873368981061505e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004683479492086,285.3807678222656,294.1499938964844,288.7410583496094,288.4390563964844,292.9328308105469,289.4148864746094,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990429971367,5.75157921289815e-09,0.0009990371763706,-0.0141205778345465,0.0,0.0,0.0,-0.0076641459017992,60.0,5.6986589431762695,-0.0,-6.80492462379334e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,9.35445714276284e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.850710921455176e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,7.275711686816067e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,9.850697824731468e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0004672725626733,285.37188720703125,294.1499938964844,288.7369384765625,288.4292907714844,292.8597717285156,289.3016967773437,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967491496354,5.483292042640642e-09,0.0009967436781153,-0.0134177356958389,0.0,0.0,0.0,-0.0075311469845473,60.0,5.672339916229248,-0.0,-6.773704086526777e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,9.35445714276284e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.850710921455176e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,7.275711686816067e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,9.850697824731468e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0004672725626733,285.37188720703125,294.1499938964844,288.7369384765625,288.4292907714844,292.8597717285156,289.3016967773437,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967491496354,5.483292042640642e-09,0.0009967436781153,-0.0134177356958389,0.0,0.0,0.0,-0.0075311469845473,60.0,5.672339916229248,-0.0,-6.773704086526777e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.340433462057264e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.835943637881428e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.264805026352406e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.835930541157722e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004665720916818,285.36749267578125,294.1499938964844,288.736572265625,288.4253234863281,292.8236694335937,289.25360107421875,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.308550488081209e-09,0.0009952535619959,-0.0129599450156092,0.0,0.0,0.0,-0.0074445409700274,60.0,5.65850305557251,-0.0,-6.75340743327979e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,9.322486585006118e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.817045065574348e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,7.250846101669595e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.817031968850642e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0004656756063923,285.36309814453125,294.1499938964844,288.7373046875,288.42193603515625,292.7877197265625,289.2099304199219,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933417895808,5.084915599695705e-09,0.000993336783722,-0.0123740611597895,0.0,0.0,0.0,-0.0073336530476808,60.0,5.644167423248291,-0.0,-6.727476886680962e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.275083721149711e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,9.76712690317072e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.213976641651243e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.767113806447014e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.000463307776954,285.3546142578125,294.1499938964844,288.7418518066406,288.41680908203125,292.7179260253906,289.1451110839844,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.494257854759098e-09,0.000988281564787,-0.0108265746384859,0.0,0.0,0.0,-0.0070408158935606,60.0,5.611893177032471,-0.0,-6.65922854636847e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.275083721149711e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,9.76712690317072e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.213976641651243e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.767113806447014e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.000463307776954,285.3546142578125,294.1499938964844,288.7418518066406,288.41680908203125,292.7179260253906,289.1451110839844,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.494257854759098e-09,0.000988281564787,-0.0108265746384859,0.0,0.0,0.0,-0.0070408158935606,60.0,5.611893177032471,-0.0,-6.65922854636847e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.22627150430344e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.71572517300956e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,7.176011422416195e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.715712803881615e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0004608695453498,285.3462829589844,294.1499938964844,288.7502136230469,288.413818359375,292.6497802734375,289.099853515625,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830879280343,3.886059474211834e-09,0.0009830840863287,-0.0092330453917384,0.0,0.0,0.0,-0.0067393216304481,60.0,5.57996129989624,-0.0,-6.58931682551156e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.22627150430344e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.71572517300956e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,7.176011422416195e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.715712803881615e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0004608695453498,285.3462829589844,294.1499938964844,288.7502136230469,288.413818359375,292.6497802734375,289.099853515625,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830879280343,3.886059474211834e-09,0.0009830840863287,-0.0092330453917384,0.0,0.0,0.0,-0.0067393216304481,60.0,5.57996129989624,-0.0,-6.58931682551156e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.179514017887414e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.666486585047096e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.139643275877461e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.666474215919152e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0004585339338518,285.33807373046875,294.1499938964844,288.7620849609375,288.4126892089844,292.5828857421875,289.06280517578125,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781023254618,3.3034497359807347e-09,0.0009780989494174,-0.0077065024524927,0.0,0.0,0.0,-0.0064504812471568,60.0,5.549283981323242,-0.0,-6.522692075350278e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.179514017887414e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.666486585047096e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.139643275877461e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.666474215919152e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0004585339338518,285.33807373046875,294.1499938964844,288.7620849609375,288.4126892089844,292.5828857421875,289.06280517578125,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781023254618,3.3034497359807347e-09,0.0009780989494174,-0.0077065024524927,0.0,0.0,0.0,-0.0064504812471568,60.0,5.549283981323242,-0.0,-6.522692075350278e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.164924267679452e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.651122672948986e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,7.12829569238238e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,9.651110303821042e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0004578051448334,285.330078125,294.1499938964844,288.77716064453125,288.4133605957031,292.51812744140625,289.0357360839844,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765466093085,3.121627845104058e-09,0.0009765434660948,-0.0072300839237868,0.0,0.0,0.0,-0.0063603403978049,60.0,5.532979488372803,-0.0,-6.501969096461836e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.164924267679452e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.651122672948986e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,7.12829569238238e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,9.651110303821042e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0004578051448334,285.330078125,294.1499938964844,288.77716064453125,288.4133605957031,292.51812744140625,289.0357360839844,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765466093085,3.121627845104058e-09,0.0009765434660948,-0.0072300839237868,0.0,0.0,0.0,-0.0063603403978049,60.0,5.532979488372803,-0.0,-6.501969096461836e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.09603841137141e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.57858210313134e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,7.074717723298818e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.578570461599156e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0004543641698546,285.1693420410156,294.1499938964844,288.7857666015625,288.4142761230469,292.39324951171875,288.981689453125,284.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024463830050081,3.743001020239944e-09,0.0024463792797178,-0.0073938299901783,0.0,0.0,0.0,-0.0140305440872907,60.0,7.590546131134033,-0.0,-6.404597741038742e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.068677172763272e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.549769310979173e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,7.053436274873093e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.54975766944699e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004529974539764,285.3601379394531,294.1499938964844,288.7950744628906,288.41558837890625,292.1703186035156,288.85076904296875,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032516880892217,4.2116390375213095e-09,0.0032516838982701,-0.0078205354511737,0.0,0.0,0.0,-0.0182917527854442,60.0,8.310708999633789,-0.0,-6.366118299183654e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.170856355922297e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.657369082560764e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,7.132909377105534e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.65735744102858e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0004581015091389,285.3661193847656,294.1499938964844,288.8155212402344,288.4192199707031,292.07159423828125,288.8304748535156,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627060059458,3.481433363816676e-09,0.0012627025134861,-0.0078898034989833,0.0,0.0,0.0,-0.0079616708680987,60.0,6.217246055603027,-0.0,-6.51037765919682e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.170856355922297e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.657369082560764e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,7.132909377105534e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.65735744102858e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0004581015091389,285.3661193847656,294.1499938964844,288.8155212402344,288.4192199707031,292.07159423828125,288.8304748535156,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627060059458,3.481433363816676e-09,0.0012627025134861,-0.0078898034989833,0.0,0.0,0.0,-0.0079616708680987,60.0,6.217246055603027,-0.0,-6.51037765919682e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.182545181829482e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.669677820056676e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.141999958548695e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.669666178524494e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004586854192893,285.3582458496094,294.1499938964844,288.8381652832031,288.4241027832031,292.0321960449219,288.79595947265625,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799081599339,3.3425069378978382e-09,0.0009799047838896,-0.0078073693439364,0.0,0.0,0.0,-0.0064772418700158,60.0,5.477307319641113,-0.0,-6.52697877967512e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.182545181829482e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.669677820056676e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,7.141999958548695e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.669666178524494e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0004586854192893,285.3582458496094,294.1499938964844,288.8381652832031,288.4241027832031,292.0321960449219,288.79595947265625,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799081599339,3.3425069378978382e-09,0.0009799047838896,-0.0078073693439364,0.0,0.0,0.0,-0.0064772418700158,60.0,5.477307319641113,-0.0,-6.52697877967512e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.173640137305485e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.660300565883516e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.135073974495754e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.660288924351336e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0004582406254485,285.3504943847656,294.1499938964844,288.8627014160156,288.4300842285156,291.9779663085937,288.8026123046875,284.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774734498932,3.230031131451483e-09,0.0009774701902642,-0.0075141289271414,0.0,0.0,0.0,-0.0064140791073441,60.0,5.558226585388184,-0.0,-6.514320460837554e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.173640137305485e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.660300565883516e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.135073974495754e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.660288924351336e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0004582406254485,285.3504943847656,294.1499938964844,288.8627014160156,288.4300842285156,291.9779663085937,288.8026123046875,284.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774734498932,3.230031131451483e-09,0.0009774701902642,-0.0075141289271414,0.0,0.0,0.0,-0.0064140791073441,60.0,5.558226585388184,-0.0,-6.514320460837554e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,9.13298863451928e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,9.617491741664708e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.103455573087558e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.617480827728286e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004562100220937,285.34295654296875,294.1499938964844,288.8887939453125,288.4369812011719,291.9250183105469,288.81024169921875,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731457103043,2.7235140809267477e-09,0.0009731429745443,-0.0061869057826697,0.0,0.0,0.0,-0.0061629973351955,60.0,5.566994667053223,-0.0,-6.456708945279388e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,9.13298863451928e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,9.617491741664708e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.103455573087558e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.617480827728286e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004562100220937,285.34295654296875,294.1499938964844,288.8887939453125,288.4369812011719,291.9250183105469,288.81024169921875,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731457103043,2.7235140809267477e-09,0.0009731429745443,-0.0061869057826697,0.0,0.0,0.0,-0.0061629973351955,60.0,5.566994667053223,-0.0,-6.456708945279388e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,9.087233047466724e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.569309622747824e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,7.067868136800826e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.56929798121564e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0004539244691841,285.2586975097656,294.1499938964844,288.9022827148437,288.4407043457031,291.8528747558594,288.7936706542969,284.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016079184133559,2.794136255701572e-09,0.0016079156193882,-0.0057378225028514,0.0,0.0,0.0,-0.0093858102336525,60.0,6.451131343841553,-0.0,-6.392176032932184e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.07238500076346e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.553673589834943e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,7.056319009279832e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.553662675898522e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004531827871687,285.4037170410156,294.1499938964844,288.91607666015625,288.4446105957031,291.5482788085937,288.6831970214844,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019510170677676,2.9543480994931315e-09,0.0019510141573846,-0.0058159180916845,0.0,0.0,0.0,-0.0111831100657582,60.0,10.941040992736816,-0.0,-6.371298866270081e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
