time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.068077633855864e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.5491370302625e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.052968430798501e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.54912611632608e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.000452967651654,285.7076110839844,294.1499938964844,288.9442749023437,288.45281982421875,291.3047790527344,288.5958251953125,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822566115763,1.4299041950494031e-09,0.0004822551854886,-0.0032769704703241,0.0,0.0,0.0,-0.0031098399776965,60.0,6.758346557617188,-0.0,-6.365238647276783e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.068077633855864e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.5491370302625e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.052968430798501e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.54912611632608e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.000452967651654,285.7076110839844,294.1499938964844,288.9442749023437,288.45281982421875,291.3047790527344,288.5958251953125,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822566115763,1.4299041950494031e-09,0.0004822551854886,-0.0032769704703241,0.0,0.0,0.0,-0.0031098399776965,60.0,6.758346557617188,-0.0,-6.365238647276783e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.023411257658154e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.50210087466985e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.018227188382298e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.502089960733429e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004507365229073,285.699462890625,294.1499938964844,288.9730224609375,288.46148681640625,291.26483154296875,288.6080627441406,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614641894586,1.3581190616562822e-09,0.0009614628506824,-0.0026090468745678,0.0,0.0,0.0,-0.0054860888049006,60.0,5.795398235321045,-0.0,-6.3026831753632e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.023411257658154e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.50210087466985e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.018227188382298e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.502089960733429e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004507365229073,285.699462890625,294.1499938964844,288.9730224609375,288.46148681640625,291.26483154296875,288.6080627441406,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614641894586,1.3581190616562822e-09,0.0009614628506824,-0.0026090468745678,0.0,0.0,0.0,-0.0054860888049006,60.0,5.795398235321045,-0.0,-6.3026831753632e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.020320430863649e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.498846338829026e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.015823211986572e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.498835424892604e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004505821561906,285.69140625,294.1499938964844,289.00201416015625,288.47039794921875,291.2261657714844,288.6185607910156,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611342102289,1.3195752268657655e-09,0.0009611329296603,-0.0025080454070121,0.0,0.0,0.0,-0.0054669789969921,60.0,5.65061616897583,-0.0,-6.298361654444308e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.020320430863649e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.498846338829026e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.015823211986572e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.498835424892604e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0004505821561906,285.69140625,294.1499938964844,289.00201416015625,288.47039794921875,291.2261657714844,288.6185607910156,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611342102289,1.3195752268657655e-09,0.0009611329296603,-0.0025080454070121,0.0,0.0,0.0,-0.0054669789969921,60.0,5.65061616897583,-0.0,-6.298361654444308e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,9.017443517223e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.495815902482718e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,7.01358585502021e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.495805716142058e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0004504384705796,285.6833801269531,294.1499938964844,289.0309143066406,288.4794311523437,291.18878173828125,288.6291809082031,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608275722712,1.283691264397646e-09,0.0009608262917026,-0.0024140130262821,0.0,0.0,0.0,-0.0054491912014782,60.0,5.61278772354126,-0.0,-6.294339982559904e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,9.017443517223e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.495815902482718e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,7.01358585502021e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.495805716142058e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0004504384705796,285.6833801269531,294.1499938964844,289.0309143066406,288.4794311523437,291.18878173828125,288.6291809082031,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608275722712,1.283691264397646e-09,0.0009608262917026,-0.0024140130262821,0.0,0.0,0.0,-0.0054491912014782,60.0,5.61278772354126,-0.0,-6.294339982559904e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.013895032694565e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.492078970652074e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,7.010825356701389e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.492068784311414e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0004502611991483,285.6794128417969,294.1499938964844,289.0452575683594,288.48394775390625,291.17059326171875,288.6340026855469,284.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604485239833,1.239459757051975e-09,0.0009604472434148,-0.0022981076035648,0.0,0.0,0.0,-0.0054272594861686,60.0,5.60429573059082,-0.0,-6.289385368063449e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,9.008798951981588e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.486712951911612e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.006862142588943e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.486702765570952e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0004500066570471,285.67547607421875,294.1499938964844,289.0594177246094,288.4884338378906,291.1527404785156,288.6382141113281,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599055629223,1.175952113463552e-09,0.0009599043987691,-0.0021316891070455,0.0,0.0,0.0,-0.0053957770578563,60.0,5.5976104736328125,-0.0,-6.282273545821226e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.00387967703864e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.481532470090316e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.003034988883883e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,9.481522283749656e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004497609334066,285.6694641113281,294.1499938964844,289.087158203125,288.4972229003906,291.1215515136719,288.6454467773437,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000664519611746,8.19294132536896e-10,0.0006645187968388,-0.001489418093115,0.0,0.0,0.0,-0.0037495256401598,60.0,5.113075256347656,-0.0,-6.27541041353652e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.00387967703864e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.481532470090316e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.003034988883883e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,9.481522283749656e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004497609334066,285.6694641113281,294.1499938964844,289.087158203125,288.4972229003906,291.1215515136719,288.6454467773437,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000664519611746,8.19294132536896e-10,0.0006645187968388,-0.001489418093115,0.0,0.0,0.0,-0.0037495256401598,60.0,5.113075256347656,-0.0,-6.27541041353652e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,3.756859587156214e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,3.9561597077408805e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,2.922009298345074e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,3.956155342166312e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001876622991403,285.7075500488281,294.1499938964844,289.1138610839844,288.50567626953125,291.0945739746094,288.6499328613281,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002295318059,5.00605112918606e-10,0.0004002290370408,-0.0009158701286651,0.0,0.0,0.0,-0.0022543936502188,60.0,3.6659789085388175,-0.0,-1.0925277571516291e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,3.756859587156214e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,3.9561597077408805e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,2.922009298345074e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,3.956155342166312e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001876622991403,285.7075500488281,294.1499938964844,289.1138610839844,288.50567626953125,291.0945739746094,288.6499328613281,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002295318059,5.00605112918606e-10,0.0004002290370408,-0.0009158701286651,0.0,0.0,0.0,-0.0022543936502188,60.0,3.6659789085388175,-0.0,-1.0925277571516291e-08,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,2.216405664512422e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,2.3339853214565665e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,1.7238755390280858e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,2.333982774871401e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001107136922655,285.7117614746094,294.1499938964844,289.13916015625,288.5136108398437,291.0874328613281,288.6575927734375,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002404726983513,2.9969729475887164e-10,0.0002404723927611,-0.0005474369972944,0.0,0.0,0.0,-0.0013538561761379,60.0,2.630315065383911,-0.0,-3.802603565361551e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,2.216405664512422e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,2.3339853214565665e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,1.7238755390280858e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,2.333982774871401e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001107136922655,285.7117614746094,294.1499938964844,289.13916015625,288.5136108398437,291.0874328613281,288.6575927734375,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002404726983513,2.9969729475887164e-10,0.0002404723927611,-0.0005474369972944,0.0,0.0,0.0,-0.0013538561761379,60.0,2.630315065383911,-0.0,-3.802603565361551e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,1.3579354344983583e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,1.429973417543806e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,1.0561746421444695e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,1.4299718714028131e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,6.783146818634123e-05,285.7292175292969,294.1499938964844,289.1627197265625,288.5209045410156,291.0816345214844,288.6573486328125,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447110407752,1.8099227672152551e-10,0.0001447108661523,-0.0003311209147796,0.0,0.0,0.0,-0.0008151130750775,60.0,1.8761682510375977,-0.0,-1.4273834336719915e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,1.3579354344983583e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,1.429973417543806e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,1.0561746421444695e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,1.4299718714028131e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,6.783146818634123e-05,285.7292175292969,294.1499938964844,289.1627197265625,288.5209045410156,291.0816345214844,288.6573486328125,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447110407752,1.8099227672152551e-10,0.0001447108661523,-0.0003311209147796,0.0,0.0,0.0,-0.0008151130750775,60.0,1.8761682510375977,-0.0,-1.4273834336719915e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,1.139044343290152e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,1.1994702617812436e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,8.859256013238337e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,1.1994689884886611e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,5.689743920811452e-05,285.7300720214844,294.1499938964844,289.1737365722656,288.5242614746094,291.0807800292969,288.65887451171875,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121369754197,1.5180262602498829e-10,0.0001213696014019,-0.0002777221379801,0.0,0.0,0.0,-0.0006836408865638,60.0,1.64721417427063,-0.0,-1.0043005316262563e-09,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,9.54068764258409e-06,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,1.0046817806141917e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,7.420553629344795e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,1.0046806892205495e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,4.7657555114710703e-05,285.730712890625,294.1499938964844,289.1842346191406,288.52740478515625,291.0801696777344,288.6600952148437,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101664540125,1.2715524466688774e-10,0.0001016644164337,-0.0002326289686607,0.0,0.0,0.0,-0.00057264638599,60.0,1.456236720085144,-0.0,-7.04598601686257e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,6.408889930753503e-06,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,6.7488795139070135e-06,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,4.9847049012896605e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,6.748872237949399e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,3.201362778781913e-05,285.7314453125,294.1499938964844,289.203369140625,288.532958984375,291.0794982910156,288.66143798828125,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.828892946941778e-05,8.541210100299068e-11,6.828884215792641e-05,-0.0001562611432746,0.0,0.0,0.0,-0.0003846518811769,60.0,1.1605991125106812,-0.0,-3.1794211707847353e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,6.408889930753503e-06,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,6.7488795139070135e-06,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,4.9847049012896605e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,6.748872237949399e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,3.201362778781913e-05,285.7314453125,294.1499938964844,289.203369140625,288.532958984375,291.0794982910156,288.66143798828125,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.828892946941778e-05,8.541210100299068e-11,6.828884215792641e-05,-0.0001562611432746,0.0,0.0,0.0,-0.0003846518811769,60.0,1.1605991125106812,-0.0,-3.1794211707847353e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,3.6099240787734735e-06,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,3.801429329541861e-06,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,2.80772587757383e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,3.801425236815703e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,1.803226041374728e-05,285.7317199707031,294.1499938964844,289.2198181152344,288.53741455078125,291.07928466796875,288.6618957519531,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.846529943984933e-05,4.811028658791017e-11,3.846525214612484e-05,-8.801744843367487e-05,0.0,0.0,0.0,-0.0002166639314964,60.0,0.9236672520637512,-0.0,-1.0087383706114392e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,3.6099240787734735e-06,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,3.801429329541861e-06,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,2.80772587757383e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,3.801425236815703e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,1.803226041374728e-05,285.7317199707031,294.1499938964844,289.2198181152344,288.53741455078125,291.07928466796875,288.6618957519531,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.846529943984933e-05,4.811028658791017e-11,3.846525214612484e-05,-8.801744843367487e-05,0.0,0.0,0.0,-0.0002166639314964,60.0,0.9236672520637512,-0.0,-1.0087383706114392e-10,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,1.6069850516942097e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,1.6922350596360047e-06,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,1.2498804835558983e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,1.692233354333439e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,8.02719750936376e-06,285.7190856933594,294.1499938964844,289.23321533203125,288.5406494140625,291.0816650390625,288.6574401855469,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7123275029007345e-05,2.1416790216277623e-11,1.7123253201134503e-05,-3.918189031537622e-05,0.0,0.0,0.0,-9.645042882766576e-05,60.0,0.6981278657913208,-0.0,-1.998969219318969e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,1.6069850516942097e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,1.6922350596360047e-06,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,1.2498804835558983e-06,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,1.692233354333439e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,8.02719750936376e-06,285.7190856933594,294.1499938964844,289.23321533203125,288.5406494140625,291.0816650390625,288.6574401855469,284.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7123275029007345e-05,2.1416790216277623e-11,1.7123253201134503e-05,-3.918189031537622e-05,0.0,0.0,0.0,-9.645042882766576e-05,60.0,0.6981278657913208,-0.0,-1.998969219318969e-11,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,5.511377594302758e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,5.803754561384267e-07,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,4.286638102257712e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,5.803748308608192e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,2.7530384159035748e-06,285.71893310546875,294.1499938964844,289.2432556152344,288.54248046875,291.0816955566406,288.65740966796875,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.872806923434837e-06,7.345349155307712e-12,5.872799647477223e-06,-1.3438205314741936e-05,0.0,0.0,0.0,-3.3079806598834693e-05,60.0,0.5868842601776123,-0.0,-2.351271521233711e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,5.511377594302758e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,5.803754561384267e-07,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,4.286638102257712e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,5.803748308608192e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,2.7530384159035748e-06,285.71893310546875,294.1499938964844,289.2432556152344,288.54248046875,291.0816955566406,288.65740966796875,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.872806923434837e-06,7.345349155307712e-12,5.872799647477223e-06,-1.3438205314741936e-05,0.0,0.0,0.0,-3.3079806598834693e-05,60.0,0.5868842601776123,-0.0,-2.351271521233711e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,3.752811323920469e-07,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,3.951896587750525e-07,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,2.918860673162272e-07,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,3.951892608711205e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,1.874600911833113e-06,285.71893310546875,294.1499938964844,289.2469177246094,288.5428466796875,291.0816955566406,288.65740966796875,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.000723947683582e-06,5.003377920309582e-12,4.000718945462722e-06,-9.15330383577384e-06,0.0,0.0,0.0,-2.253461570944637e-05,60.0,0.5503638386726379,-0.0,-1.0901741748919889e-12,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,1.5702627820246565e-07,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,1.653564680736963e-07,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,1.2213186550980026e-07,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,1.6535629754343972e-07,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,7.843762546144717e-07,285.71893310546875,294.1499938964844,289.2496337890625,288.54278564453125,291.0816955566406,288.65740966796875,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6777306655058055e-06,2.097261600497724e-12,1.6777285054558888e-06,-3.836054929706734e-06,0.0,0.0,0.0,-9.449475328437984e-06,60.0,0.5107839703559875,-0.0,-1.9086534924165482e-13,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,1.1569775359987489e-08,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,1.2183548392386e-08,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,8.998736866772106e-09,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,1.2183535069709706e-08,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,5.7793236862835335e-08,285.71881103515625,294.1499938964844,289.2519836425781,288.5414123535156,291.08172607421875,288.6573791503906,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2333073584613885e-07,1.5422849087252948e-13,1.2333057952673698e-07,-2.821758471327485e-07,0.0,0.0,0.0,-6.946793291717768e-07,60.0,0.4519805908203125,-0.0,-1.0361730750355809e-15,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,1.1569775359987489e-08,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,1.2183548392386e-08,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,8.998736866772106e-09,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,1.2183535069709706e-08,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,5.7793236862835335e-08,285.71881103515625,294.1499938964844,289.2519836425781,288.5414123535156,291.08172607421875,288.6573791503906,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2333073584613885e-07,1.5422849087252948e-13,1.2333057952673698e-07,-2.821758471327485e-07,0.0,0.0,0.0,-6.946793291717768e-07,60.0,0.4519805908203125,-0.0,-1.0361730750355809e-15,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,5.972933259101865e-09,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,6.289794907132773e-09,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,4.645626550114912e-09,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,6.289788689883835e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,2.98359417172378e-08,285.71881103515625,294.1499938964844,289.25,288.5382080078125,291.08172607421875,288.6573791503906,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.392212981154445e-08,7.986712284363195e-14,6.39220516518435e-08,-1.4608578169372777e-07,0.0,0.0,0.0,-3.599998308345676e-07,60.0,0.4163361489772796,-0.0,-2.7615807238398073e-16,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,5.972933259101865e-09,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,6.289794907132773e-09,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,4.645626550114912e-09,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,6.289788689883835e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,2.98359417172378e-08,285.71881103515625,294.1499938964844,289.25,288.5382080078125,291.08172607421875,288.6573791503906,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.392212981154445e-08,7.986712284363195e-14,6.39220516518435e-08,-1.4608578169372777e-07,0.0,0.0,0.0,-3.599998308345676e-07,60.0,0.4163361489772796,-0.0,-2.7615807238398073e-16,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,1.8776389332231247e-09,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,1.977246810724864e-09,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,1.4603894760156775e-09,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,1.9772448123234203e-09,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,9.379164112033322e-09,285.71881103515625,294.1499938964844,289.244384765625,288.53271484375,291.08172607421875,288.6573791503906,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.033885238006405e-08,2.5376073719543188e-14,2.0338827511068306e-08,-4.6324419855636734e-08,0.0,0.0,0.0,-1.1452357284724712e-07,60.0,0.3829017281532287,-0.0,-2.729018891375556e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,1.8776389332231247e-09,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,1.977246810724864e-09,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,1.4603894760156775e-09,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,1.9772448123234203e-09,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,9.379164112033322e-09,285.71881103515625,294.1499938964844,289.244384765625,288.53271484375,291.08172607421875,288.6573791503906,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.033885238006405e-08,2.5376073719543188e-14,2.0338827511068306e-08,-4.6324419855636734e-08,0.0,0.0,0.0,-1.1452357284724712e-07,60.0,0.3829017281532287,-0.0,-2.729018891375556e-17,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,6.017449871720261e-10,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,6.33667340821375e-10,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,4.680250631494687e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,6.336666746875608e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,3.0058311395464443e-09,285.71881103515625,294.1499938964844,289.2362060546875,288.5246887207031,291.08172607421875,288.6573791503906,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5283387584713645e-09,8.123142525924727e-15,6.5283303207763765e-09,-1.4861158526002782e-08,0.0,0.0,0.0,-3.67435859516263e-08,60.0,0.3537814021110534,-0.0,-2.8028988172989442e-18,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,6.017449871720261e-10,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,6.33667340821375e-10,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,4.680250631494687e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,6.336666746875608e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,3.0058311395464443e-09,285.71881103515625,294.1499938964844,289.2362060546875,288.5246887207031,291.08172607421875,288.6573791503906,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5283387584713645e-09,8.123142525924727e-15,6.5283303207763765e-09,-1.4861158526002782e-08,0.0,0.0,0.0,-3.67435859516263e-08,60.0,0.3537814021110534,-0.0,-2.8028988172989442e-18,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
