time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,3.49994533355158e-10,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,3.6856162566323287e-10,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,2.7221866427673547e-10,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,3.685612370851743e-10,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,1.748289513159306e-09,285.7181701660156,294.1499938964844,289.231201171875,288.5198059082031,291.08184814453125,288.6571960449219,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7925520501858045e-09,4.714912339135076e-15,3.792547165204496e-09,-8.6366416240935e-09,0.0,0.0,0.0,-2.134765964001417e-08,60.0,0.3402251303195953,-0.0,-9.48210991444796e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,2.0058166239067527e-10,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,2.1122245619231703e-10,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,1.560083590090855e-10,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,2.1122223414771208e-10,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,1.0019437501895823e-09,285.7178039550781,294.1499938964844,289.22564697265625,288.51434326171875,291.0819396972656,288.6571044921875,284.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1735524491361957e-09,2.69693045768459e-15,2.1735497846009366e-09,-4.950330367847755e-09,0.0,0.0,0.0,-1.2238160707056522e-08,60.0,0.3276196718215942,-0.0,-3.114331904334852e-19,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,5.884411014012159e-11,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,6.196577279071747e-11,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,4.576775763931451e-11,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,6.196570340177843e-11,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.939375687294188e-10,285.7174377441406,294.1499938964844,289.212890625,288.5018615722656,291.0820007324219,288.656982421875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.405159735933801e-10,8.174392042640112e-16,6.405151409261123e-10,-1.4575846085662647e-09,0.0,0.0,0.0,-3.6088749766349792e-09,60.0,0.30402272939682,-0.0,-2.6803311103140484e-20,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,5.884411014012159e-11,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,6.196577279071747e-11,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,4.576775763931451e-11,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,6.196570340177843e-11,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.939375687294188e-10,285.7174377441406,294.1499938964844,289.212890625,288.5018615722656,291.0820007324219,288.656982421875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.405159735933801e-10,8.174392042640112e-16,6.405151409261123e-10,-1.4575846085662647e-09,0.0,0.0,0.0,-3.6088749766349792e-09,60.0,0.30402272939682,-0.0,-2.6803311103140484e-20,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,1.9188296784822256e-11,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,2.0206229051078488e-11,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,1.4924268418314846e-11,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,2.0206208234396783e-11,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.584920357408322e-11,285.7173156738281,294.1499938964844,289.1981506347656,288.4874267578125,291.08203125,288.6569519042969,284.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0578462545106646e-10,2.4400740162372687e-16,2.0578438952867368e-10,-4.693169741720731e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.2831481099128723,-0.0,-2.8500685720099297e-21,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,1.9188296784822256e-11,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,2.0206229051078488e-11,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,1.4924268418314846e-11,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,2.0206208234396783e-11,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.584920357408322e-11,285.7173156738281,294.1499938964844,289.1981506347656,288.4874267578125,291.08203125,288.6569519042969,284.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0578462545106646e-10,2.4400740162372687e-16,2.0578438952867368e-10,-4.693169741720731e-10,0.0,0.0,0.0,-1.164153218269348e-09,60.0,0.2831481099128723,-0.0,-2.8500685720099297e-21,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,7.675318713928903e-12,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,8.082492140848439e-12,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,5.969707367325938e-12,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,8.082483467231061e-12,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,3.833968212352268e-11,285.71728515625,294.1499938964844,289.181640625,288.4712219238281,291.0820617675781,288.6569519042969,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.348041702355147e-11,9.117154933057419e-17,8.348032681793072e-11,-1.8981242966287224e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2641758024692535,-0.0,-4.560109795995244e-22,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,7.675318713928903e-12,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,8.082492140848439e-12,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,5.969707367325938e-12,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,8.082483467231061e-12,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,3.833968212352268e-11,285.71728515625,294.1499938964844,289.181640625,288.4712219238281,291.0820617675781,288.6569519042969,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.348041702355147e-11,9.117154933057419e-17,8.348032681793072e-11,-1.8981242966287224e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2641758024692535,-0.0,-4.560109795995244e-22,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.8142835284405976e-12,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.9635803359961965e-12,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,2.188892730264902e-12,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.9635773002301136e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.4057883329643415e-11,285.7172546386719,294.1499938964844,289.1634826660156,288.4534606933594,291.0820617675781,288.6569519042969,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.877227449349373e-11,2.3567308711366718e-17,2.877225020736507e-11,-6.678777669799629e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2468195408582687,-0.0,-6.130814278477656e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.8142835284405976e-12,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.9635803359961965e-12,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,2.188892730264902e-12,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.9635773002301136e-12,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.4057883329643415e-11,285.7172546386719,294.1499938964844,289.1634826660156,288.4534606933594,291.0820617675781,288.6569519042969,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.877227449349373e-11,2.3567308711366718e-17,2.877225020736507e-11,-6.678777669799629e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2468195408582687,-0.0,-6.130814278477656e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,1.790907699916744e-12,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,1.8859148184086068e-12,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.3929317768668348e-12,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,1.8859128668446967e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,8.945925597525495e-12,285.7172546386719,294.1499938964844,289.1539001464844,288.4440612792969,291.0820617675781,288.6569519042969,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428536474601742e-11,4.200163415831933e-17,1.842849484123832e-11,-4.1032441333577196e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.238833487033844,-0.0,-2.482726391194364e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,1.2792197856548169e-12,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,1.3470819511945953e-12,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.949513001678012e-13,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,1.347080541731771e-12,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,6.389947165147403e-12,285.7172546386719,294.1499938964844,289.1439514160156,288.434326171875,291.0820617675781,288.6569519042969,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0517674405019496e-11,1.2386912833720066e-18,1.0517672670296019e-11,-2.6340051667572688e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2311273366212844,-0.0,-1.2666971480239924e-23,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,7.675318713928909e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,8.082491924008006e-13,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,5.96970769258659e-13,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,8.082483250390626e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,3.833968299088442e-12,285.7172546386719,294.1499938964844,289.1231994628906,288.4139709472656,291.0820617675781,288.6569519042969,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6624700708022253e-12,-7.977327345919561e-18,2.6624780938983017e-12,-9.966156372387402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2162840813398361,-0.0,-4.560109464673664e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,7.675318713928909e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,8.082491924008006e-13,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,5.96970769258659e-13,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,8.082483250390626e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,3.833968299088442e-12,285.7172546386719,294.1499938964844,289.1231994628906,288.4139709472656,291.0820617675781,288.6569519042969,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6624700708022253e-12,-7.977327345919561e-18,2.6624780938983017e-12,-9.966156372387402e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2162840813398361,-0.0,-4.560109464673664e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.1014099121094,288.39263916015625,291.0820617675781,288.6569519042969,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.773784674170443e-12,-9.214155094769062e-18,2.773793781468692e-12,-6.6032027935813975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2026540488004684,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.1014099121094,288.39263916015625,291.0820617675781,288.6569519042969,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.773784674170443e-12,-9.214155094769062e-18,2.773793781468692e-12,-6.6032027935813975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2026540488004684,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.0788269042969,288.3705139160156,291.0820617675781,288.6569519042969,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832568555603508e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1900794506072998,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.0788269042969,288.3705139160156,291.0820617675781,288.6569519042969,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832568555603508e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1900794506072998,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0555725097656,288.3477478027344,291.0820617675781,288.6569519042969,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1784640550613403,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0555725097656,288.3477478027344,291.0820617675781,288.6569519042969,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1784640550613403,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0437927246094,288.336181640625,291.0820617675781,288.6569519042969,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.173109546303749,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0318908691406,288.3245544433594,291.0820617675781,288.6569519042969,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1679524332284927,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.00799560546875,288.3011169433594,291.0820617675781,288.6569519042969,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832567728422894e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1580337136983871,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.00799560546875,288.3011169433594,291.0820617675781,288.6569519042969,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832567728422894e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1580337136983871,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9840087890625,288.2776184082031,291.0820617675781,288.6569519042969,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1489831209182739,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9840087890625,288.2776184082031,291.0820617675781,288.6569519042969,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1489831209182739,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.9601745605469,288.2542724609375,291.0820617675781,288.6569519042969,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832566901242285e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1404942721128463,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.9601745605469,288.2542724609375,291.0820617675781,288.6569519042969,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832566901242285e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1404942721128463,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9366760253906,288.23126220703125,291.0820617675781,288.6569519042969,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1335239559412002,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9366760253906,288.23126220703125,291.0820617675781,288.6569519042969,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1335239559412002,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9251403808594,288.2199401855469,291.0820617675781,288.6569519042969,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1295442879199981,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.9137268066406,288.208740234375,291.0820617675781,288.6569519042969,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1256811320781707,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8914794921875,288.1869506835937,291.0820617675781,288.6569519042969,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.1181645542383194,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8914794921875,288.1869506835937,291.0820617675781,288.6569519042969,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.1181645542383194,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.8701477050781,288.16607666015625,291.0820617675781,288.6569519042969,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1111072525382042,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.8701477050781,288.16607666015625,291.0820617675781,288.6569519042969,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1111072525382042,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.8499450683594,288.1462707519531,291.0820617675781,288.6569519042969,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1044564098119735,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.8499450683594,288.1462707519531,291.0820617675781,288.6569519042969,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.1044564098119735,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8310241699219,288.12774658203125,291.0820617675781,288.6569519042969,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832568555603508e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0981870591640472,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
