time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161040,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8310241699219,288.12774658203125,291.0820617675781,288.6569519042969,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832568555603508e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0981870591640472,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8221435546875,288.1190185546875,291.0820617675781,288.6569519042969,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.095229685306549,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8136291503906,288.1106872558594,291.0820617675781,288.6569519042969,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.092349112033844,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.79791259765625,288.0953063964844,291.0820617675781,288.6569519042969,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0867540314793586,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.79791259765625,288.0953063964844,291.0820617675781,288.6569519042969,284.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0867540314793586,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7840881347656,288.0817565917969,291.0820617675781,288.6569519042969,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0815188884735107,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7840881347656,288.0817565917969,291.0820617675781,288.6569519042969,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0815188884735107,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7723388671875,288.0702209472656,291.0820617675781,288.6569519042969,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0765940845012664,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7723388671875,288.0702209472656,291.0820617675781,288.6569519042969,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0765940845012664,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7628479003906,288.0609436035156,291.0820617675781,288.6569519042969,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0719688087701797,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7628479003906,288.0609436035156,291.0820617675781,288.6569519042969,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0719688087701797,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.759033203125,288.05718994140625,291.0820617675781,288.6569519042969,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0697912126779556,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7558288574219,288.0540771484375,291.0820617675781,288.6569519042969,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0676700249314308,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.7514953613281,288.0498352050781,291.0820617675781,288.6569519042969,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0635526776313781,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.7514953613281,288.0498352050781,291.0820617675781,288.6569519042969,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0635526776313781,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.75,288.0483703613281,291.0820617675781,288.6569519042969,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.059708222746849,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.75,288.0483703613281,291.0820617675781,288.6569519042969,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.059708222746849,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7506103515625,288.0489501953125,291.0820617675781,288.6569519042969,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0561040937900543,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7506103515625,288.0489501953125,291.0820617675781,288.6569519042969,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0561040937900543,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.75250244140625,288.0508117675781,291.0820617675781,288.6569519042969,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,2.537227589485825e-12,-1.453361961083835e-17,-2.537213061176713e-12,2.0707584952317504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052772581577301,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.75250244140625,288.0508117675781,291.0820617675781,288.6569519042969,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,2.537227589485825e-12,-1.453361961083835e-17,-2.537213061176713e-12,2.0707584952317504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.052772581577301,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,-2.558439571309634e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,-2.6941637939689733e-13,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,-1.9899025190204402e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,-2.694161083463542e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,-1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.75396728515625,288.05224609375,291.0820617675781,288.6569519042969,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.885099060698227e-12,-1.045098118925734e-17,2.8851094690390818e-12,-3.2402496484562615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0512192398309707,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7558288574219,288.0540466308594,291.0820617675781,288.6569519042969,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0496919229626655,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7606811523437,288.0588073730469,291.0820617675781,288.6569519042969,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.04672796651721,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7606811523437,288.0588073730469,291.0820617675781,288.6569519042969,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492300813638149e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.04672796651721,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.7672119140625,288.0652160644531,291.0820617675781,288.6569519042969,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0439503639936447,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.7672119140625,288.0652160644531,291.0820617675781,288.6569519042969,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873888179984319e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0439503639936447,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,288.7713317871094,288.0692443847656,291.0820617675781,288.6569519042969,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873887352803706e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0425882413983345,-0.0,-5.066765833458853e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.77557373046875,288.0733947753906,291.0820617675781,288.6569519042969,284.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8294417590141174e-12,-9.832567728422894e-18,2.82945151683367e-12,-4.9217262210188295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0413310080766677,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.78582763671875,288.0834655761719,291.0820617675781,288.6569519042969,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0388652645051479,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.78582763671875,288.0834655761719,291.0820617675781,288.6569519042969,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0388652645051479,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.791748046875,288.0892639160156,291.0820617675781,288.6569519042969,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.037705261260271,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.7981872558594,288.0955505371094,291.0820617675781,288.6569519042969,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0365748405456543,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8127136230469,288.1097717285156,291.0820617675781,288.6569519042969,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0343813970685005,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8127136230469,288.1097717285156,291.0820617675781,288.6569519042969,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0343813970685005,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8295288085937,288.12628173828125,291.0820617675781,288.6569519042969,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0323272384703159,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8295288085937,288.12628173828125,291.0820617675781,288.6569519042969,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0323272384703159,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.84881591796875,288.1451721191406,291.0820617675781,288.6569519042969,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0303944014012813,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.84881591796875,288.1451721191406,291.0820617675781,288.6569519042969,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0303944014012813,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8706970214844,288.1665954589844,291.0820617675781,288.6569519042969,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0285749305039644,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8706970214844,288.1665954589844,291.0820617675781,288.6569519042969,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0285749305039644,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.88262939453125,288.17828369140625,291.0820617675781,288.6569519042969,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0277160946279764,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
