time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163560,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.8952331542969,288.1906433105469,291.0820617675781,288.6569519042969,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.026879409328103,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.9226379394531,288.2174987792969,291.0820617675781,288.6569519042969,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0252579767256975,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.9226379394531,288.2174987792969,291.0820617675781,288.6569519042969,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0252579767256975,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,5.116879142619268e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,5.38832758793795e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,3.979805038040879e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,5.388322166927084e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,2.555978866058961e-12,285.7172546386719,294.1499938964844,288.9529724121094,288.2472229003906,291.0820617675781,288.6569519042969,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,2.592884891169933e-12,-1.3915206150003906e-17,-2.5928710133821253e-12,3.892818684590738e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237414892762899,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,5.116879142619268e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,5.38832758793795e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,3.979805038040879e-13,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,5.388322166927084e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,2.555978866058961e-12,285.7172546386719,294.1499938964844,288.9529724121094,288.2472229003906,291.0820617675781,288.6569519042969,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,2.592884891169933e-12,-1.3915206150003906e-17,-2.5928710133821253e-12,3.892818684590738e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237414892762899,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.97265625,288.2664794921875,291.0820617675781,288.6569519042969,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299159276925e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.022897707298398,-0.0,-1.964273559920601e-34,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,288.9864196777344,288.27996826171875,291.0820617675781,288.6569519042969,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299159276925e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0223352387547492,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0230407714844,288.3158569335937,291.0820617675781,288.6569519042969,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0209842436015605,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.0230407714844,288.3158569335937,291.0820617675781,288.6569519042969,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0209842436015605,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.0426025390625,288.33502197265625,291.0820617675781,288.6569519042969,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299159276925e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0203558802604675,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.0630187988281,288.35504150390625,291.0820617675781,288.6569519042969,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0197346154600381,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.1064758300781,288.3976135253906,291.0820617675781,288.6569519042969,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299159276925e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0185339245945215,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.1064758300781,288.3976135253906,291.0820617675781,288.6569519042969,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299159276925e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0185339245945215,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,5.116879142619268e-13,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,5.38832758793795e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,3.979805038040879e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,5.388322166927084e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,2.555978866058961e-12,285.7172546386719,294.1499938964844,289.1535339355469,288.4436950683594,291.0820617675781,288.6569519042969,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.592884891169933e-12,-1.3915206150003906e-17,-2.5928710133821253e-12,3.892818684590738e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0174143593758344,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,5.116879142619268e-13,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,5.38832758793795e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,3.979805038040879e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,5.388322166927084e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,2.555978866058961e-12,285.7172546386719,294.1499938964844,289.1535339355469,288.4436950683594,291.0820617675781,288.6569519042969,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.592884891169933e-12,-1.3915206150003906e-17,-2.5928710133821253e-12,3.892818684590738e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0174143593758344,-0.0,-2.0267154052839512e-24,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.2043151855469,288.4934387207031,291.0820617675781,288.6569519042969,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0163825526833534,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.2043151855469,288.4934387207031,291.0820617675781,288.6569519042969,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492299986457538e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0163825526833534,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.2589111328125,288.5469665527344,291.0820617675781,288.6569519042969,284.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0153855411335825,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.2589111328125,288.5469665527344,291.0820617675781,288.6569519042969,284.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873886525623097e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0153855411335825,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.2877197265625,288.5751647949219,291.0820617675781,288.6569519042969,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0149243539199233,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.3175354003906,288.6043701171875,291.0820617675781,288.6569519042969,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0144740231335163,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.3802490234375,288.6658020019531,291.0820617675781,288.6569519042969,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0135882766917347,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.3802490234375,288.6658020019531,291.0820617675781,288.6569519042969,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0135882766917347,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.4472045898437,288.7314147949219,291.0820617675781,288.6569519042969,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.537227589485825e-12,-1.4533617956477125e-17,-2.537213061176713e-12,2.0707584952317504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0127624068409204,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.4472045898437,288.7314147949219,291.0820617675781,288.6569519042969,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.537227589485825e-12,-1.4533617956477125e-17,-2.537213061176713e-12,2.0707584952317504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0127624068409204,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.4952087402344,288.7784423828125,291.0820617675781,288.6569519042969,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0122461784631013,-0.0,-5.066740688517499e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.5185241699219,288.80126953125,291.08203125,288.6569519042969,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0120032699778676,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.5943298339844,288.87554931640625,291.08203125,288.6569519042969,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0112723857164382,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.5943298339844,288.87554931640625,291.08203125,288.6569519042969,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0112723857164382,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.63397216796875,288.9143981933594,291.08203125,288.6569519042969,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0109258498996496,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0,285.7172546386719,294.1499938964844,289.6747741699219,288.954345703125,291.08203125,288.6569519042969,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.739356542910381e-13,-1.2492298332096313e-17,1.7394814972107597e-13,-5.84745576612256e-13,0.0,0.0,0.0,0.0,60.0,0.0105889979749917,-0.0,-0.0,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.75994873046875,289.0378112792969,291.08203125,288.6569519042969,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0099413339048624,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,2.558439571309634e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,2.6941637939689733e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,1.9899025190204402e-13,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,2.694161083463542e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,1.2779894330294805e-12,285.7172546386719,294.1499938964844,289.75994873046875,289.0378112792969,291.08203125,288.6569519042969,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.0099413339048624,-0.0,-5.066788513209878e-25,0.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.050000000745058,2.558439571309634e-13,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.050000000745058,2.6941637939689733e-13,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.050000000745058,1.9899025190204402e-13,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.050000000745058,2.694161083463542e-13,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.050000000745058,1.2779894330294805e-12,285.7172546386719,290.2820129394531,289.8500061035156,289.12603759765625,291.08203125,288.6569519042969,284.9963684082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.009340800344944,-0.0,-5.066788513209878e-25,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.050000000745058,2.558439571309634e-13,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.050000000745058,2.6941637939689733e-13,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.050000000745058,1.9899025190204402e-13,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.050000000745058,2.694161083463542e-13,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.050000000745058,1.2779894330294805e-12,285.7172546386719,290.2820129394531,289.8500061035156,289.12603759765625,291.08203125,288.6569519042969,284.9963684082031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.182784474746193e-13,-1.1873885698442481e-17,1.1829033304093517e-13,-2.266222149174824e-12,0.0,0.0,0.0,0.0,60.0,0.009340800344944,-0.0,-5.066788513209878e-25,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.6335961818695068,0.050000000745058,0.0408040061593055,298.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.6335961818695068,0.050000000745058,0.0429685972630977,298.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.6335961818695068,0.050000000745058,0.0317364670336246,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.6335961818695068,0.050000000745058,0.0429685860872268,298.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.6335961818695068,0.050000000745058,0.2038243114948272,285.1682434082031,290.22418212890625,289.8966369628906,289.1712646484375,295.4443664550781,296.53729248046875,285.1743469238281,1.0,0.109705351293087,0.1728550195693969,0.1728550195693969,1.0,1.0,-0.4346602857112884,0.0155474357306957,0.4191128611564636,-0.1169072613120079,0.0,0.0,0.0,10.202629089355469,60.0,1353.104736328125,0.0,12.26600742340088,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.6315510869026184,0.050000000745058,0.0452766455709934,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.6315510869026184,0.050000000745058,0.0476784892380237,298.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.6315510869026184,0.050000000745058,0.0352151691913604,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.6315510869026184,0.050000000745058,0.0476784892380237,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.6315510869026184,0.050000000745058,0.2261662185192108,285.8202819824219,290.1654663085937,289.9440002441406,289.2161865234375,295.9772644042969,298.4844665527344,286.54461669921875,1.0,0.1210813596844673,0.3457100391387939,0.3457100391387939,1.0,1.0,-0.4823898375034332,0.0666392892599105,0.4157505631446838,-0.0776423811912536,0.0,0.0,0.0,12.508888244628906,60.0,2743.768798828125,0.0,16.691987991333008,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0456815510988235,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0481048710644245,298.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0355300940573215,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0481048710644245,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.2281887978315353,288.2210998535156,290.04547119140625,290.0407409667969,289.30523681640625,295.2344055175781,298.5611877441406,288.6373596191406,1.0,0.1405591815710067,0.6914200782775879,0.6914200782775879,1.0,1.0,-0.4867458045482635,0.1972025632858276,0.2895432412624359,0.051291886717081,0.0,0.0,0.0,20.069026947021484,60.0,2543.049560546875,-0.0,23.176660537719727,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0456815510988235,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0481048710644245,298.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0355300940573215,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.0481048710644245,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.5707826614379883,0.050000000745058,0.2281887978315353,288.2210998535156,290.04547119140625,290.0407409667969,289.30523681640625,295.2344055175781,298.5611877441406,288.6373596191406,1.0,0.1405591815710067,0.6914200782775879,0.6914200782775879,1.0,1.0,-0.4867458045482635,0.1972025632858276,0.2895432412624359,0.051291886717081,0.0,0.0,0.0,20.069026947021484,60.0,2543.049560546875,-0.0,23.176660537719727,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
