time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165900,298.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5491295456886292,0.050000000745058,0.0458187162876129,298.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5491295456886292,0.050000000745058,0.048249315470457,298.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5491295456886292,0.050000000745058,0.0356367789208889,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5491295456886292,0.050000000745058,0.048249315470457,298.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5491295456886292,0.050000000745058,0.2288739830255508,288.9621887207031,289.9842529296875,290.0901184082031,289.3493347167969,294.9550170898437,298.60009765625,289.2811584472656,1.0,0.1489421129226684,0.8642750978469849,0.8642750978469849,1.0,1.0,-0.4882064163684845,0.2104509621858596,0.2777554392814636,0.0641287639737129,0.0,0.0,0.0,23.72838020324707,60.0,2173.267578125,-0.0,26.320432662963867,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101013183594,0.5324146151542664,0.050000000745058,0.0459495931863784,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101013183594,0.5324146151542664,0.050000000745058,0.0483871325850486,298.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101013183594,0.5324146151542664,0.050000000745058,0.0357385724782943,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101013183594,0.5324146151542664,0.050000000745058,0.0483871325850486,298.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101013183594,0.5324146151542664,0.050000000745058,0.2295277267694473,289.5687561035156,289.9222717285156,290.1401062011719,289.3931884765625,294.9300842285156,298.6014404296875,289.8586120605469,1.0,0.1564992815256118,0.8909376859664917,0.8909376859664917,1.0,1.0,-0.4896021783351898,0.2120600938796997,0.2775420844554901,0.0653895735740661,0.0,0.0,0.0,27.228412628173828,60.0,1909.443115234375,-0.0,29.347789764404297,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.511591911315918,0.050000000745058,0.0461639463901519,298.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.511591911315918,0.050000000745058,0.0486128591001033,298.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.511591911315918,0.050000000745058,0.0359052903950214,298.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.511591911315918,0.050000000745058,0.0486128591001033,298.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.511591911315918,0.050000000745058,0.2305984646081924,290.5540771484375,289.8097839355469,290.2308349609375,289.470703125,294.9139404296875,298.5357971191406,290.8109436035156,1.0,0.1680682450532913,0.9385233521461488,0.9385233521461488,1.0,1.0,-0.4918862879276275,0.2139987796545028,0.2778874933719635,0.0667657926678657,0.0,0.0,0.0,32.96046447753906,60.0,1550.8028564453125,-0.0,34.34246826171875,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.5096612572669983,0.050000000745058,0.046187937259674,298.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.5096612572669983,0.050000000745058,0.0486381202936172,298.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.5096612572669983,0.050000000745058,0.0359239503741264,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.5096612572669983,0.050000000745058,0.0486381202936172,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61334228515625,0.5096612572669983,0.050000000745058,0.2307183146476745,290.66436767578125,289.7960510253906,290.24188232421875,289.47998046875,294.9125671386719,298.5275573730469,290.91607666015625,1.0,0.1693091690540313,0.9442628622055054,0.9442628622055054,1.0,1.0,-0.4921419620513916,0.21420219540596,0.2779397964477539,0.0669064372777938,0.0,0.0,0.0,33.60200881958008,60.0,1512.0390625,-0.0,34.904319763183594,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.4963546991348266,0.050000000745058,0.0463785789906978,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.4963546991348266,0.050000000745058,0.0488388799130916,298.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.4963546991348266,0.050000000745058,0.0360722281038761,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.4963546991348266,0.050000000745058,0.0488388799130916,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4864807128906,0.4963546991348266,0.050000000745058,0.2316706180572509,291.52899169921875,289.6762390136719,290.3385314941406,289.5596618652344,294.9155578613281,298.4766845703125,291.7369079589844,1.0,0.1788361668586731,0.9938368201255798,0.9938368201255798,1.0,1.0,-0.4941734075546264,0.2157355993986129,0.2784378230571747,0.0679424554109573,0.0,0.0,0.0,38.70004653930664,60.0,1211.0457763671875,-0.0,39.3892822265625,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5460205078125,0.4955431222915649,0.050000000745058,0.0463917292654514,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5460205078125,0.4955431222915649,0.050000000745058,0.0488527230918407,298.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5460205078125,0.4955431222915649,0.050000000745058,0.0360824540257453,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5460205078125,0.4955431222915649,0.050000000745058,0.0488527230918407,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5460205078125,0.4955431222915649,0.050000000745058,0.2317362874746322,291.587890625,289.6670837402344,290.3459167480469,289.5656433105469,294.9167175292969,298.4741516113281,291.792724609375,1.0,0.1794729977846145,0.9975879788398744,0.9975879788398744,1.0,1.0,-0.4943135380744934,0.2158366292715072,0.2784768939018249,0.0680092722177505,0.0,0.0,0.0,39.05164337158203,60.0,1190.736572265625,-0.0,39.69992065429688,1.0,281.3213806152344,283.6537780761719,293.7351379394531,295.38201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.004597398413888e-21,-2.502298699206944e-21,-2.502298497258552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.4879193603992462,0.050000000745058,0.0465230159461498,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.4879193603992462,0.050000000745058,0.0489909760653972,298.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.4879193603992462,0.050000000745058,0.0361845679581165,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.4879193603992462,0.050000000745058,0.0489909760653972,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443054199219,0.4879193603992462,0.050000000745058,0.2323921024799347,291.92266845703125,289.5673217773437,290.42633056640625,289.6299743652344,294.75994873046875,298.45440673828125,290.5876770019531,1.0,0.1857108175754547,0.9983212351799012,0.9983212351799012,0.6959999799728394,1.0,-0.4957124888896942,0.2322864383459091,0.2634260356426239,0.0840485319495201,1.0,1.0,0.0,42.564491271972656,60.0,9494.0068359375,-0.0,42.81544494628906,1.0,281.5747375488281,292.1888732910156,294.2862243652344,295.4896850585937,293.1499938964844,293.1499938964844,283.1499938964844,1515.384521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1286887973546981,1.0,0.0,0.0,0.7851948738098145,0.785205066204071,9.11349076204715e-08,4.159122943878174,4.159112453460693,1.0601480425975753e-05,0.0,0.0,-0.0,5630.13427734375,0.0,16.628894805908203,1872.1622314453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.4858686923980713,0.050000000745058,0.0465602725744247,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.4858686923980713,0.050000000745058,0.0490302108228206,298.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.4858686923980713,0.050000000745058,0.0362135469913482,298.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.4858686923980713,0.050000000745058,0.0490302108228206,298.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.4858686923980713,0.050000000745058,0.2325782030820846,290.3670349121094,289.1657409667969,290.45196533203125,289.650146484375,294.5190124511719,298.448974609375,288.1768798828125,1.0,0.1874493807554245,0.9985527992248536,0.9985527992248536,0.6000000238418579,1.0,-0.4961094260215759,0.2537392675876617,0.2423701584339141,0.105309821665287,1.0,1.0,0.0,43.56354904174805,48.0,10794.025390625,-0.0,43.70718383789063,1.0,281.850341796875,288.7663269042969,294.967041015625,296.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,1471.50537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911182045936584,1.0,0.0,0.0,0.8067593574523926,0.8067622780799866,5.12362348104034e-08,4.250550270080566,4.250540733337402,9.91626893664943e-06,0.0,0.0,-0.0,5187.9423828125,0.0,16.523303985595703,1893.262451171875,0.0,83.46626281738281,0.2033780068159103,1.0,0.0,3.0,1.0,0.0
18166380,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.4837172925472259,0.050000000745058,0.0465998947620391,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.4837172925472259,0.050000000745058,0.0490719303488731,298.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.4837172925472259,0.050000000745058,0.0362443625926971,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.4837172925472259,0.050000000745058,0.0490719303488731,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.4837172925472259,0.050000000745058,0.2327761203050613,286.5556335449219,289.09210205078125,290.5165710449219,289.7002868652344,292.7391967773437,298.4228515625,286.2541198730469,1.0,0.1889887899160385,0.9991319179534912,0.9991319179534912,0.3598946034908294,1.0,-0.4965317547321319,0.3846811354160309,0.111850619316101,0.2355632334947586,5.551115123125783e-17,5.551115123125783e-17,0.0,44.64095687866211,48.0,3916.594970703125,-0.0,44.6879768371582,1.0,282.1900634765625,285.8585510253906,294.325439453125,295.12994384765625,293.1499938964844,293.1499938964844,283.1499938964844,15852.5673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757223129272461,1.0,0.0,0.0,0.114686869084835,0.2154649198055267,2.2187807147133753e-09,4.265680313110352,4.265670776367188,9.788008355826603e-06,0.0,0.0,-0.0,744.3369750976562,0.0,7.28884744644165,1895.4039306640625,0.0,437.7887878417969,0.2109590470790863,1.0,0.0,3.0,1.0,0.0
18166440,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.4836909472942352,0.050000000745058,0.0466003753244876,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.4836909472942352,0.050000000745058,0.0490724369883537,298.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.4836909472942352,0.050000000745058,0.0362447351217269,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.4836909472942352,0.050000000745058,0.0490724369883537,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.4836909472942352,0.050000000745058,0.2327785193920135,286.4603576660156,288.68365478515625,290.5599365234375,289.7334289550781,291.4019775390625,298.401611328125,286.7164611816406,1.0,0.18892402946949,0.9995176196098328,0.9995176196098328,0.2000000029802322,1.0,-0.4965371787548065,0.4602009654045105,0.0363362170755863,0.3107324242591858,5.551115123125783e-17,5.551115123125783e-17,0.0,44.664981842041016,36.0,3056.552001953125,-0.0,44.72273254394531,1.0,282.2004699707031,285.9135131835937,293.5162353515625,294.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,16690.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487071543931961,1.0,0.0,0.0,1.8261993318446912e-05,0.2984476089477539,3.463551873691269e-13,4.265911102294922,4.2659010887146,9.78604111878667e-06,0.0,0.0,-0.0,3.709202064783312e-05,0.0,10.406639099121094,1895.435302734375,0.0,468.8166198730469,0.2141430675983429,1.0,0.0,3.0,1.0,0.0
18166500,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.4849136471748352,0.050000000745058,0.0465777926146984,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.4849136471748352,0.050000000745058,0.0490486584603786,298.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.4849136471748352,0.050000000745058,0.0362271703779697,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.4849136471748352,0.050000000745058,0.0490486584603786,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.4849136471748352,0.050000000745058,0.2326657176017761,287.0386047363281,288.6268615722656,290.61456298828125,289.7746276855469,290.642578125,298.3789367675781,287.33868408203125,1.0,0.1877476722002029,1.0,1.0,0.0,1.0,-0.4962966442108154,0.4962947070598602,1.9415765564190224e-06,0.3467128872871399,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06675338745117,36.0,2396.6552734375,-0.0,44.19636917114258,1.0,282.2004089355469,285.9134826660156,292.7286682128906,293.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,16644.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384626746177673,1.0,0.0,0.0,1.4781130630581174e-05,0.3742543756961822,2.8029496584001945e-13,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3.619334165705368e-05,0.0,13.15168571472168,1895.43701171875,0.0,349.64111328125,0.2203627377748489,1.0,0.0,3.0,1.0,0.0
18166560,298.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.4873796701431274,0.050000000745058,0.0465327426791191,298.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.4873796701431274,0.050000000745058,0.049001220613718,298.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.4873796701431274,0.050000000745058,0.0361921340227127,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.4873796701431274,0.050000000745058,0.049001220613718,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.4873796701431274,0.050000000745058,0.2324406951665878,287.6131896972656,288.2215881347656,290.6695861816406,289.81549072265625,290.9093322753906,298.36163330078125,287.8764038085937,1.0,0.1854795962572097,1.0,1.0,0.1994600892066955,1.0,-0.495793879032135,0.4665904939174652,0.0292033702135086,0.3172546923160553,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85727691650391,25.0,1901.093994140625,-0.0,43.11390686035156,1.0,282.2003479003906,285.9134826660156,292.2255249023437,292.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,16920.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502044677734375,1.0,0.0,0.0,1.5027216250018682e-05,0.4226579666137695,2.849605588387677e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.562948040780611e-05,0.0,15.210309028625488,1895.4371337890625,0.0,194.68212890625,0.2246654331684112,1.0,0.0,3.0,1.0,0.0
18166620,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0462257377803325,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0486779287457466,298.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980041503906,0.7796764373779297,0.179219976067543,0.1203517615795135,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0486779287457466,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.2309071272611618,288.7417297363281,287.7801513671875,290.78076171875,289.8963317871094,294.0653381347656,298.3211975097656,289.0336608886719,1.0,0.1800655722618103,1.0,1.0,0.5983802676200867,1.0,-0.5938512682914734,0.313278317451477,0.2805729508399963,0.1428336054086685,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41599655151367,25.0,1937.7249755859373,-0.0,47.68098449707031,1.0,282.20025634765625,285.9134826660156,291.9018249511719,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17393.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.143123909831047,1.0,0.0,0.0,1.544685619592201e-05,0.4722501635551452,2.92918141998888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.526785076246597e-05,0.0,17.60523796081543,1895.4371337890625,0.0,0.0,0.2302727252244949,1.0,0.0,3.0,1.0,0.0
18166680,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0462257377803325,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0486779287457466,298.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980041503906,0.7796764373779297,0.179219976067543,0.1203517615795135,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.0486779287457466,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.5067291259765625,0.050000000745058,0.2309071272611618,288.7417297363281,287.7801513671875,290.78076171875,289.8963317871094,294.0653381347656,298.3211975097656,289.0336608886719,1.0,0.1800655722618103,1.0,1.0,0.5983802676200867,1.0,-0.5938512682914734,0.313278317451477,0.2805729508399963,0.1428336054086685,5.551115123125783e-17,5.551115123125783e-17,0.0,35.41599655151367,25.0,1937.7249755859373,-0.0,47.68098449707031,1.0,282.20025634765625,285.9134826660156,291.9018249511719,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17393.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.143123909831047,1.0,0.0,0.0,1.544685619592201e-05,0.4722501635551452,2.92918141998888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.526785076246597e-05,0.0,17.60523796081543,1895.4371337890625,0.0,0.0,0.2302727252244949,1.0,0.0,3.0,1.0,0.0
18166740,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058288574219,0.5347476005554199,0.1577611714601516,0.0459288842976093,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.7741081118583679,0.1609030812978744,0.1381612718105316,298.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6194152832031,0.8321468234062195,0.1816987544298172,0.126957282423973,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058288574219,0.5347476005554199,0.050000000745058,0.0483653247356414,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0058288574219,0.5347476005554199,0.050000000745058,0.2294242829084396,288.7751770019531,287.6923217773437,290.8853454589844,289.9703674316406,295.0270080566406,298.2361145019531,287.7965087890625,1.0,0.1781841963529586,1.0,1.0,0.96923828125,1.0,-0.7066094279289246,0.3062305450439453,0.4003788828849792,0.1141342893242836,0.420738935470581,0.420738935470581,0.0,28.494752883911133,25.0,11932.0029296875,-0.0,54.28551483154297,1.0,282.6138916015625,288.04937744140625,292.2245178222656,292.9333801269531,293.1499938964844,293.1499938964844,283.1499938964844,9392.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.96746826171875,1.0617135763168335,6.245495143275548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.74755859375,0.0,47.82491683959961,1895.4371337890625,0.0,0.0,0.2844811677932739,1.0,0.0,3.0,1.0,0.0
18166800,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.5859062075614929,0.1585451811552047,0.0560414791107177,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.790486752986908,0.1605847179889679,0.1433833092451095,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2123718261719,0.8388475179672241,0.1818426698446273,0.1271356344223022,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.5399066209793091,0.050000000745058,0.0483209416270256,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.5399066209793091,0.050000000745058,0.2292137444019317,288.3863220214844,287.3599548339844,290.8932800292969,289.9759216308594,295.0377197265625,298.2293701171875,287.41461181640625,1.0,0.178313672542572,1.0,1.0,0.9973004460334778,1.0,-0.7248687744140625,0.3134686648845672,0.4114000797271728,0.1172163337469101,0.4246137142181396,0.4246137142181396,0.0,27.53453063964844,43.0,11037.466796875,-0.0,55.58290100097656,1.0,282.6507263183594,287.3962097167969,292.36932373046875,293.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,14515.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8446189165115356,0.8991425633430481,4.7600892116861366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.87548828125,0.0,44.24184799194336,1895.4371337890625,0.0,0.0,0.2738587260246277,1.0,0.0,3.0,1.0,0.0
18166860,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8857080936431885,0.1573549062013626,0.0961431115865707,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.8857080936431885,0.1628347784280777,0.1012433320283889,298.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809326171875,0.8857080936431885,0.1952399611473083,0.0747779905796051,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0590515136719,0.9743443131446838,0.1439562141895294,0.1318503469228744,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.8857080936431885,0.149777203798294,0.4802546501159668,288.0415954589844,286.9615478515625,291.0069885253906,290.0542297363281,294.65576171875,298.1910400390625,287.6658935546875,1.0,0.1944112479686737,1.0,1.0,0.5983802676200867,1.0,-1.0614509582519531,0.5326512455940247,0.5287997722625732,0.2743158936500549,0.7767378687858582,0.7767378687858582,0.0,14.301785469055176,63.0,12850.5419921875,-0.0,93.69689178466795,1.0,282.86798095703125,287.42041015625,293.028076171875,293.5691223144531,293.1499938964844,293.1499938964844,283.1499938964844,9833.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0063373032025992,1.0,0.0,0.0,0.9414244890213012,1.027342677116394,5.9137704511158544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.9306640625,0.0,45.73616409301758,1895.4371337890625,0.0,0.0,0.2855033278465271,1.0,0.0,3.0,1.0,0.0
18166920,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8857080936431885,0.1573549062013626,0.0961431115865707,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.8857080936431885,0.1628347784280777,0.1012433320283889,298.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809326171875,0.8857080936431885,0.1952399611473083,0.0747779905796051,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0590515136719,0.9743443131446838,0.1439562141895294,0.1318503469228744,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.8857080936431885,0.149777203798294,0.4802546501159668,288.0415954589844,286.9615478515625,291.0069885253906,290.0542297363281,294.65576171875,298.1910400390625,287.6658935546875,1.0,0.1944112479686737,1.0,1.0,0.5983802676200867,1.0,-1.0614509582519531,0.5326512455940247,0.5287997722625732,0.2743158936500549,0.7767378687858582,0.7767378687858582,0.0,14.301785469055176,63.0,12850.5419921875,-0.0,93.69689178466795,1.0,282.86798095703125,287.42041015625,293.028076171875,293.5691223144531,293.1499938964844,293.1499938964844,283.1499938964844,9833.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0063373032025992,1.0,0.0,0.0,0.9414244890213012,1.027342677116394,5.9137704511158544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.9306640625,0.0,45.73616409301758,1895.4371337890625,0.0,0.0,0.2855033278465271,1.0,0.0,3.0,1.0,0.0
18166980,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.8935580849647522,0.1565945297479629,0.1015541553497314,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710327148437,0.8935580849647522,0.1669445931911468,0.1069414243102073,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720092773437,0.8935580849647522,0.2059656679630279,0.078986570239067,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.9686139822006226,0.1402610391378402,0.1332624554634094,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.9542022943496704,0.148801788687706,0.6052928566932678,287.3468017578125,286.5852966308594,291.12164306640625,290.1312866210937,291.89862060546875,298.1112365722656,287.12677001953125,1.0,0.2168298214673996,1.0,1.0,0.1994600892066955,1.0,-1.189774513244629,1.0742348432540894,0.1155396550893783,0.7879694700241089,0.8050848245620728,0.8050848245620728,0.0,16.433076858520508,83.0,13334.0703125,-0.0,133.71499633789062,1.0,283.0165100097656,286.7741394042969,294.0107727050781,294.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,10561.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2017504870891571,1.0,0.0,0.0,1.012547254562378,1.0346295833587646,6.841069222218722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.404296875,0.0,50.34876251220703,1895.4371337890625,0.0,0.0,0.2960748672485351,1.0,0.0,3.0,1.0,0.0
18167040,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.8935580849647522,0.1565945297479629,0.1015541553497314,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710327148437,0.8935580849647522,0.1669445931911468,0.1069414243102073,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720092773437,0.8935580849647522,0.2059656679630279,0.078986570239067,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.9686139822006226,0.1402610391378402,0.1332624554634094,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.9542022943496704,0.148801788687706,0.6052928566932678,287.3468017578125,286.5852966308594,291.12164306640625,290.1312866210937,291.89862060546875,298.1112365722656,287.12677001953125,1.0,0.2168298214673996,1.0,1.0,0.1994600892066955,1.0,-1.189774513244629,1.0742348432540894,0.1155396550893783,0.7879694700241089,0.8050848245620728,0.8050848245620728,0.0,16.433076858520508,83.0,13334.0703125,-0.0,133.71499633789062,1.0,283.0165100097656,286.7741394042969,294.0107727050781,294.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,10561.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2017504870891571,1.0,0.0,0.0,1.012547254562378,1.0346295833587646,6.841069222218722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.404296875,0.0,50.34876251220703,1895.4371337890625,0.0,0.0,0.2960748672485351,1.0,0.0,3.0,1.0,0.0
18167100,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669494628906,0.976621150970459,0.1548363417387008,0.1404721587896347,297.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651794433594,0.9152507185935974,0.1677694320678711,0.1237482130527496,298.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681701660156,0.9152507185935974,0.2091342657804489,0.0914000123739242,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698791503906,0.9394141435623168,0.1387762129306793,0.1323637813329696,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4684143066406,0.9596773386001588,0.1468370258808136,0.6653433442115784,286.4549560546875,286.5541687011719,291.1792907714844,290.1693115234375,291.1768798828125,298.0639343261719,286.5249938964844,1.0,0.2310836911201477,1.0,1.0,0.0,1.0,-1.25648033618927,1.2564737796783447,6.486490292445524e-06,0.9607418775558472,0.3140701651573181,0.3140701651573181,0.0,18.54501724243164,83.0,10734.9892578125,-0.0,168.28488159179688,1.0,283.0708923339844,286.1775817871094,294.354736328125,295.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,21881.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445302248001098,1.0,0.0,0.0,0.705213725566864,0.7053163051605225,3.3184477388203966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.636474609375,0.0,41.087852478027344,1895.4371337890625,0.0,185.9235382080078,0.2858941555023193,1.0,0.0,3.0,1.0,0.0
18167160,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225769042969,0.9695940017700196,0.1520025879144668,0.1384219676256179,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241027832031,0.9176210761070251,0.1689664274454116,0.1255999058485031,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9240417480469,0.9176210761070251,0.2122236639261245,0.0927676558494567,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.9322980046272278,0.1371122002601623,0.1308374404907226,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.951832115650177,0.1444175243377685,0.6555354595184326,286.9157409667969,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.02227783203125,286.8043518066406,1.0,0.2474290579557418,1.0,1.0,0.0,1.0,-1.3701785802841189,1.370176911354065,1.572093196955393e-06,1.0491106510162354,0.9140186309814452,0.9140186309814452,0.0,20.429800033569336,103.0,15089.0419921875,-0.0,194.57167053222656,1.0,283.0975341796875,286.49139404296875,294.12261962890625,295.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,8966.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218638241291046,1.0,0.0,0.0,1.194724202156067,1.1947286128997805,9.52420577959856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.34765625,0.0,66.28060150146484,1895.4371337890625,0.0,315.9871826171875,0.3246673345565796,1.0,0.0,3.0,1.0,0.0
18167220,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.8662517666816711,0.1487390697002411,0.1349506229162216,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9040634632110596,0.1700320690870285,0.1610911339521408,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069396972656,0.9804701209068298,0.2119913548231125,0.148998737335205,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.8403530716896057,0.1360128223896026,0.1294145584106445,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8534751534461975,0.1424610614776611,0.6443595290184021,286.21734619140625,286.2035522460937,291.3009948730469,290.2481994628906,291.2960205078125,297.9833984375,286.1000366210937,1.0,0.264395147562027,1.0,1.0,0.0,1.0,-1.4087350368499756,1.408733367919922,1.6419191979366587e-06,1.0686627626419067,0.5905916094779968,0.5905916094779968,0.0,26.387001037597656,103.0,15519.23046875,-0.0,231.2134704589844,1.0,283.1252136230469,285.7922668457031,294.0258483886719,295.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,12060.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023676753044128,1.0,0.0,0.0,1.368268966674805,1.3682736158370972,1.249212573384284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.701171875,0.0,100.40345764160156,1895.4371337890625,0.0,514.23828125,0.3625182509422302,1.0,0.0,3.0,1.0,0.0
18167280,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882751464844,0.7956487536430359,0.1462718546390533,0.133379727602005,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.830901026725769,0.1671770513057708,0.1604834049940109,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987731933594,0.892124354839325,0.2070878446102142,0.1471786797046661,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.7729485630989075,0.1348527371883392,0.129042312502861,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.7846683263778687,0.1406629383563995,0.639802873134613,286.40020751953125,285.9009094238281,291.3532409667969,290.281494140625,291.3487854003906,297.8954162597656,286.43035888671875,1.0,0.2791922092437744,1.0,1.0,0.0,1.0,-1.460327386856079,1.4603255987167358,1.7677048163022846e-06,1.1234779357910156,0.9269656538963318,0.9269656538963318,0.0,35.841392517089844,91.0,16192.5078125,-0.0,265.15484619140625,1.0,283.1358642578125,286.071044921875,293.813720703125,295.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,12987.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370004773139954,1.0,0.0,0.0,1.3342992067337036,1.334303855895996,1.1879546946147457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6865234375,0.0,97.26335906982422,1895.4371337890625,0.0,634.4686889648438,0.3666959106922149,1.0,0.0,3.0,1.0,0.0
18167340,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.7112197279930115,0.1434834003448486,0.1310230642557144,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.7410857081413269,0.1637871861457824,0.1572503745555877,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7950480580329895,0.2032061517238617,0.1435399055480957,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.6926479935646057,0.1330821961164474,0.1279935985803604,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.7014018297195435,0.1376646310091018,0.6289992928504944,285.9268493652344,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7682800292969,285.9082336425781,1.0,0.2963515818119049,1.0,1.0,0.0,1.0,-1.4267791509628296,1.426777482032776,1.692611931503052e-06,1.0952662229537964,1.0,1.0,0.0,54.47003936767578,79.0,17899.21875,-0.0,297.88067626953125,1.0,283.1473388671875,285.5469665527344,293.5860290527344,294.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,10529.1396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806534290313721,1.0,0.0,0.0,1.8031527996063232,1.80315899848938,2.1694941665373335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.77294921875,0.0,191.288314819336,1895.4371337890625,0.0,826.718994140625,0.4548033773899078,1.0,0.0,3.0,1.0,0.0
18167400,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.7112197279930115,0.1434834003448486,0.1310230642557144,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.7410857081413269,0.1637871861457824,0.1572503745555877,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7950480580329895,0.2032061517238617,0.1435399055480957,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.6926479935646057,0.1330821961164474,0.1279935985803604,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.7014018297195435,0.1376646310091018,0.6289992928504944,285.9268493652344,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7682800292969,285.9082336425781,1.0,0.2963515818119049,1.0,1.0,0.0,1.0,-1.4267791509628296,1.426777482032776,1.692611931503052e-06,1.0952662229537964,1.0,1.0,0.0,54.47003936767578,79.0,17899.21875,-0.0,297.88067626953125,1.0,283.1473388671875,285.5469665527344,293.5860290527344,294.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,10529.1396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806534290313721,1.0,0.0,0.0,1.8031527996063232,1.80315899848938,2.1694941665373335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.77294921875,0.0,191.288314819336,1895.4371337890625,0.0,826.718994140625,0.4548033773899078,1.0,0.0,3.0,1.0,0.0
18167460,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.6880272626876831,0.1426627486944198,0.1302162706851959,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.7197321057319641,0.162852481007576,0.1562205255031585,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7714492678642273,0.2035013735294342,0.1434517800807953,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.6702120900154114,0.1322984397411346,0.127341940999031,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.6771693825721741,0.1360556781291961,0.6220064163208008,285.7118225097656,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6940612792969,285.6947631835937,1.0,0.3032365441322326,1.0,1.0,0.0,1.0,-1.4152861833572388,1.415284514427185,1.6678118299751077e-06,1.086042046546936,0.9986584186553956,0.9986584186553956,0.0,61.95995330810547,79.0,18763.556640625,-0.0,310.8839416503906,1.0,283.1495056152344,285.31793212890625,293.4940185546875,294.8432312011719,293.1499938964844,293.1499938964844,283.1499938964844,9862.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898658037185669,1.0,0.0,0.0,2.091482639312744,2.0914902687072754,2.918783650329715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.71826171875,0.0,280.0590515136719,1895.4371337890625,0.0,873.9368286132812,0.5186008810997009,1.0,0.0,3.0,1.0,0.0
18167520,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.6857973337173462,0.1426200121641159,0.1301588118076324,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7176494002342224,0.1628108620643615,0.1561510115861892,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.769435465335846,0.2037340104579925,0.1435804367065429,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.6680508255958557,0.1322288364171981,0.1272708624601364,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.6747037172317505,0.1358383595943451,0.6209852695465088,285.6814880371094,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6820068359375,285.6664123535156,1.0,0.3039456307888031,1.0,1.0,0.0,1.0,-1.4139763116836548,1.413974642753601,1.6649985354888486e-06,1.084988713264465,0.995277464389801,0.995277464389801,0.0,62.773231506347656,67.0,18867.02734375,-0.0,312.2543334960937,1.0,283.149658203125,285.2873229980469,293.48712158203125,294.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,10259.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902841091156006,1.0,0.0,0.0,2.130770444869995,2.130778312683105,3.029470576620952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.1015625,0.0,296.24029541015625,1895.4371337890625,0.0,876.14013671875,0.531075119972229,1.0,0.0,3.0,1.0,0.0
18167580,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.6818355321884155,0.1426929533481598,0.1301387399435043,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.7138927578926086,0.1629264056682586,0.1561428904533386,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7664587497711182,0.2048164755105972,0.1442337930202484,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.6640990972518921,0.1321616172790527,0.1271516382694244,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.6698154211044312,0.1352859735488891,0.618170976638794,285.5915222167969,285.5497741699219,291.65087890625,290.4654846191406,291.6462707519531,297.6457214355469,285.5795288085937,1.0,0.3051803708076477,1.0,1.0,0.0,1.0,-1.411202907562256,1.411201238632202,1.6590440736763412e-06,1.0827502012252808,0.9740639925003052,0.9740639925003052,0.0,64.31855773925781,67.0,19245.2265625,-0.0,314.7225646972656,1.0,283.14990234375,285.19049072265625,293.4852600097656,294.83856201171875,293.1499938964844,293.1499938964844,283.1499938964844,11951.8359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903669595718384,1.0,0.0,0.0,2.2711002826690674,2.271109104156494,3.441644196300331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.86572265625,0.0,360.0883178710937,1895.4371337890625,0.0,876.5772094726562,0.5627714991569519,1.0,0.0,3.0,1.0,0.0
18167640,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.6820670962333679,0.142960637807846,0.1302888244390487,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.7141603231430054,0.1632649302482605,0.156351625919342,297.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.7676600217819214,0.2059447467327118,0.1449400037527084,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.6641126275062561,0.1322808563709259,0.1271842867136001,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.6691726446151733,0.1350329667329788,0.6166011095046997,285.5411376953125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6208801269531,285.53338623046875,1.0,0.3049894869327545,1.0,1.0,0.0,1.0,-1.4106346368789673,1.4106330871582031,1.6578142094658688e-06,1.0822798013687134,0.9549498558044434,0.9549498558044434,0.0,64.32821655273438,55.0,19480.724609375,-0.0,314.4902648925781,1.0,283.14996337890625,285.1383056640625,293.5016784667969,294.8580627441406,293.1499938964844,293.1499938964844,283.1499938964844,13251.0185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898283123970032,1.0,0.0,0.0,2.35396695137024,2.353976488113404,3.697379611367069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.12353515625,0.0,402.94384765625,1895.4371337890625,0.0,873.7398071289062,0.5862817764282227,1.0,0.0,3.0,1.0,0.0
18167700,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.685219943523407,0.1434256881475448,0.1305878311395645,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.7172331213951111,0.1638353019952774,0.1567524671554565,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7720221877098083,0.2073752731084823,0.1458421349525451,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.6668502688407898,0.132561981678009,0.1273344159126281,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.6712625622749329,0.1349246650934219,0.6155093312263489,285.498291015625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5972595214844,285.4920654296875,1.0,0.303763210773468,1.0,1.0,0.0,1.0,-1.411426067352295,1.4114243984222412,1.6594881344644818e-06,1.082895278930664,0.931674063205719,0.931674063205719,0.0,63.2809944152832,55.0,19758.41796875,-0.0,312.3314514160156,1.0,283.1499938964844,285.08856201171875,293.53271484375,294.8973999023437,293.1499938964844,293.1499938964844,283.1499938964844,14891.44140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896214842796326,1.0,0.0,0.0,2.445912599563598,2.445923089981079,3.991859216512239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.9814453125,0.0,454.96240234375,1895.4371337890625,0.0,872.652587890625,0.6066796779632568,1.0,0.0,3.0,1.0,0.0
