time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.6910187602043152,0.1440254300832748,0.1309908777475357,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7226845026016235,0.1645611375570297,0.1572862565517425,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.7792000770568848,0.2089385986328125,0.1468276381492614,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.6721257567405701,0.1329679787158966,0.1275805830955505,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.6759440302848816,0.1349637359380722,0.614980936050415,285.4727478027344,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5770263671875,285.4698181152344,1.0,0.3016571700572967,1.0,1.0,0.0,1.0,-1.41339373588562,1.4133920669555664,1.6636811324133305e-06,1.0844522714614868,0.9131901860237122,0.9131901860237122,0.0,61.33187484741211,43.0,19968.9609375,-0.0,308.5272216796875,1.0,283.1499938964844,285.0603942871094,293.5698547363281,294.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,16270.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900918841362,1.0,0.0,0.0,2.503838539123535,2.503849506378174,4.183174269201118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.3271484375,0.0,491.4752807617188,1895.4371337890625,0.0,875.126953125,0.6245231628417969,1.0,0.0,3.0,1.0,0.0
18167820,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7097111940383911,0.1455069929361343,0.1320134848356247,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7399191856384277,0.1663329154253006,0.1586250066757202,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.801423192024231,0.2123230546712875,0.1489546746015548,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6898204684257507,0.1340514123439788,0.1282838732004165,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6924996376037598,0.1353650242090225,0.6151804327964783,285.4471740722656,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54400634765625,285.4468994140625,1.0,0.2954505383968353,1.0,1.0,0.0,1.0,-1.4198644161224363,1.4198627471923828,1.6775404674262973e-06,1.0895940065383911,0.8894634246826172,0.8894634246826172,0.0,55.4638671875,31.0,20401.25,-0.0,297.2463073730469,1.0,283.1499938964844,285.0243530273437,293.65008544921875,295.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18708.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932435393333435,1.0,0.0,0.0,2.6033425331115723,2.603354930877685,4.5222648736853444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.2138671875,0.0,558.3989868164062,1895.4371337890625,0.0,891.8771362304688,0.6444982886314392,1.0,0.0,3.0,1.0,0.0
18167880,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7097111940383911,0.1455069929361343,0.1320134848356247,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7399191856384277,0.1663329154253006,0.1586250066757202,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.801423192024231,0.2123230546712875,0.1489546746015548,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6898204684257507,0.1340514123439788,0.1282838732004165,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6924996376037598,0.1353650242090225,0.6151804327964783,285.4471740722656,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54400634765625,285.4468994140625,1.0,0.2954505383968353,1.0,1.0,0.0,1.0,-1.4198644161224363,1.4198627471923828,1.6775404674262973e-06,1.0895940065383911,0.8894634246826172,0.8894634246826172,0.0,55.4638671875,31.0,20401.25,-0.0,297.2463073730469,1.0,283.1499938964844,285.0243530273437,293.65008544921875,295.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18708.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932435393333435,1.0,0.0,0.0,2.6033425331115723,2.603354930877685,4.5222648736853444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.2138671875,0.0,558.3989868164062,1895.4371337890625,0.0,891.8771362304688,0.6444982886314392,1.0,0.0,3.0,1.0,0.0
18167940,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7361299395561218,0.1472586095333099,0.1332341283559799,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.7682424187660217,0.1683984100818634,0.1602023243904113,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8332332968711853,0.2159339040517807,0.1512065678834915,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7174853682518005,0.1353992819786071,0.1291888952255249,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.718889057636261,0.1360792517662048,0.6165834665298462,285.4604187011719,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51837158203125,285.46124267578125,1.0,0.2872142791748047,1.0,1.0,0.0,1.0,-1.4286963939666748,1.428694725036621,1.696589151833905e-06,1.0966219902038574,0.9079940915107728,0.9079940915107728,0.0,47.72430419921875,25.0,20765.638671875,-0.0,282.32861328125,1.0,283.1499938964844,285.0277709960937,293.7235107421875,295.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18686.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977566838264465,1.0,0.0,0.0,2.6440858840942383,2.6440985202789307,4.664923096697749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.40478515625,0.0,581.7094116210938,1895.4371337890625,0.0,916.3858642578124,0.6593151092529297,1.0,0.0,3.0,1.0,0.0
18168000,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7361299395561218,0.1472586095333099,0.1332341283559799,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.7682424187660217,0.1683984100818634,0.1602023243904113,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8332332968711853,0.2159339040517807,0.1512065678834915,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7174853682518005,0.1353992819786071,0.1291888952255249,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.718889057636261,0.1360792517662048,0.6165834665298462,285.4604187011719,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51837158203125,285.46124267578125,1.0,0.2872142791748047,1.0,1.0,0.0,1.0,-1.4286963939666748,1.428694725036621,1.696589151833905e-06,1.0966219902038574,0.9079940915107728,0.9079940915107728,0.0,47.72430419921875,25.0,20765.638671875,-0.0,282.32861328125,1.0,283.1499938964844,285.0277709960937,293.7235107421875,295.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,18686.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977566838264465,1.0,0.0,0.0,2.6440858840942383,2.6440985202789307,4.664923096697749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.40478515625,0.0,581.7094116210938,1895.4371337890625,0.0,916.3858642578124,0.6593151092529297,1.0,0.0,3.0,1.0,0.0
18168060,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.7527168989181519,0.1482405513525009,0.1339564174413681,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7869740724563599,0.1695581972599029,0.1611268222332,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8528571724891663,0.2178839147090912,0.1524478644132614,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7331846356391907,0.1361775398254394,0.1297517567873001,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7340264916419983,0.1365319788455963,0.6177793741226196,285.45758056640625,285.4384765625,292.1146545410156,290.73638916015625,292.1101379394531,297.5067749023437,285.4569396972656,1.0,0.2831833064556122,1.0,1.0,0.0,1.0,-1.434274673461914,1.4342730045318604,1.7086930483856122e-06,1.1010607481002808,0.9212397933006288,0.9212397933006288,0.0,43.74512100219727,25.0,21036.44921875,-0.0,275.0252380371094,1.0,283.1499938964844,285.0145263671875,293.7629089355469,295.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,18885.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600829005241394,1.0,0.0,0.0,2.699460983276367,2.6994738578796387,4.862363880420162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1181640625,0.0,615.754638671875,1895.4371337890625,0.0,933.4260864257812,0.6694398522377014,1.0,0.0,3.0,1.0,0.0
18168120,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.769463837146759,0.1490986347198486,0.1345985978841781,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.805288553237915,0.1705738306045532,0.1619508564472198,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8725771307945251,0.2195689678192138,0.1535294353961944,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.7484661340713501,0.1368650496006012,0.1302637606859207,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.7488610148429871,0.136937603354454,0.6189374327659607,285.4551086425781,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4973449707031,285.45477294921875,1.0,0.2797686159610748,1.0,1.0,0.0,1.0,-1.439337968826294,1.4393362998962402,1.719731699267868e-06,1.1050931215286257,0.9365026950836182,0.9365026950836182,0.0,40.42133331298828,25.0,21252.14453125,-0.0,269.0494384765625,1.0,283.1499938964844,285.0057067871094,293.796142578125,295.2447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18892.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037811636924744,1.0,0.0,0.0,2.739845037460327,2.739858388900757,5.008934067518567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.794921875,0.0,640.6466064453125,1895.4371337890625,0.0,950.0590209960938,0.6815375089645386,1.0,0.0,3.0,1.0,0.0
18168180,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8036783337593079,0.1509008109569549,0.1360253691673278,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8386977314949036,0.1727069616317749,0.1637675315141677,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9134146571159364,0.2230788618326187,0.1558436304330825,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7803239226341248,0.1383156180381775,0.1314295828342437,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.7796055674552917,0.1377854198217392,0.6217628121376038,285.4406433105469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4784240722656,285.439697265625,1.0,0.2750384509563446,1.0,1.0,0.0,1.0,-1.4508007764816284,1.4507991075515747,1.744889573274122e-06,1.1142172813415527,0.9697785973548888,0.9697785973548888,0.0,35.233543395996094,25.0,21775.17578125,-0.0,261.1257629394531,1.0,283.1499938964844,284.9737854003906,293.8656311035156,295.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,19368.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108101606369019,1.0,0.0,0.0,2.8573038578033447,2.857317924499512,5.44761178389308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.31005859375,0.0,719.7232055664062,1895.4371337890625,0.0,990.6445922851562,0.7090083360671997,1.0,0.0,3.0,1.0,0.0
18168240,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8036783337593079,0.1509008109569549,0.1360253691673278,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8386977314949036,0.1727069616317749,0.1637675315141677,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9134146571159364,0.2230788618326187,0.1558436304330825,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7803239226341248,0.1383156180381775,0.1314295828342437,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.7796055674552917,0.1377854198217392,0.6217628121376038,285.4406433105469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4784240722656,285.439697265625,1.0,0.2750384509563446,1.0,1.0,0.0,1.0,-1.4508007764816284,1.4507991075515747,1.744889573274122e-06,1.1142172813415527,0.9697785973548888,0.9697785973548888,0.0,35.233543395996094,25.0,21775.17578125,-0.0,261.1257629394531,1.0,283.1499938964844,284.9737854003906,293.8656311035156,295.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,19368.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108101606369019,1.0,0.0,0.0,2.8573038578033447,2.857317924499512,5.44761178389308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.31005859375,0.0,719.7232055664062,1895.4371337890625,0.0,990.6445922851562,0.7090083360671997,1.0,0.0,3.0,1.0,0.0
18168300,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.8195674419403076,0.151776447892189,0.1367404758930206,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8549925684928894,0.1737407594919204,0.1646722555160522,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.9355587959289552,0.2247739732265472,0.1569786369800567,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.796295166015625,0.1390192508697509,0.13201904296875,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.794966995716095,0.138185977935791,0.6232033371925354,285.4300231933594,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4694519042969,285.4281921386719,1.0,0.2733316719532013,1.0,1.0,0.0,1.0,-1.4565445184707642,1.4565428495407104,1.7575864603713851e-06,1.1187901496887207,0.9867215752601624,0.9867215752601624,0.0,33.21676254272461,25.0,22059.333984375,-0.0,258.54815673828125,1.0,283.1499938964844,284.9527282714844,293.8992919921875,295.3980712890625,293.1499938964844,293.1499938964844,283.1499938964844,19819.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145519018173218,1.0,0.0,0.0,2.9296278953552246,2.929642677307129,5.726881795453664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.41650390625,0.0,772.5194091796875,1895.4371337890625,0.0,1012.8046264648438,0.7232967019081116,1.0,0.0,3.0,1.0,0.0
18168360,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8340731859207153,0.1526320427656173,0.1374493986368179,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.8711707592010498,0.1747461855411529,0.1655637770891189,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.956152319908142,0.2264225780963897,0.1580903977155685,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8114414215087891,0.1397028863430023,0.1326033622026443,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8095738291740417,0.1385639011859893,0.6246097683906555,285.42169189453125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46075439453125,285.42059326171875,1.0,0.2720203697681427,1.0,1.0,0.0,1.0,-1.4621902704238892,1.4621886014938354,1.7701248680168646e-06,1.1232843399047852,1.0,1.0,0.0,31.53330612182617,25.0,22305.08203125,-0.0,256.73590087890625,1.0,283.1499938964844,284.9373779296875,293.9312744140625,295.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,20151.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182767748832703,1.0,0.0,0.0,2.9864490032196045,2.986464500427246,5.951186494712601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.22216796875,0.0,815.6267700195312,1895.4371337890625,0.0,1035.240966796875,0.7394253611564636,1.0,0.0,3.0,1.0,0.0
18168420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8627409338951111,0.1543038785457611,0.1388542354106903,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9031646251678468,0.1766895353794098,0.1673087775707245,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.9893962740898132,0.2296113520860672,0.1602557599544525,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.838304877281189,0.1410224437713623,0.1337532848119735,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8353267312049866,0.1392637342214584,0.6272993087768555,285.4078063964844,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44415283203125,285.4075927734375,1.0,0.2702213823795318,1.0,1.0,0.0,1.0,-1.4731805324554443,1.473178744316101,1.7946968000615016e-06,1.1320304870605469,1.0,1.0,0.0,28.86294174194336,25.0,22792.51953125,-0.0,254.6822204589844,1.0,283.1499938964844,284.90875244140625,293.9924011230469,295.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,21655.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255110502243042,1.0,0.0,0.0,3.099647283554077,3.0996639728546143,6.410883202079276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.4560546875,0.0,911.5982666015624,1895.4371337890625,0.0,1079.866455078125,0.7669126391410828,1.0,0.0,3.0,1.0,0.0
18168480,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8627409338951111,0.1543038785457611,0.1388542354106903,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9031646251678468,0.1766895353794098,0.1673087775707245,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.9893962740898132,0.2296113520860672,0.1602557599544525,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.838304877281189,0.1410224437713623,0.1337532848119735,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8353267312049866,0.1392637342214584,0.6272993087768555,285.4078063964844,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44415283203125,285.4075927734375,1.0,0.2702213823795318,1.0,1.0,0.0,1.0,-1.4731805324554443,1.473178744316101,1.7946968000615016e-06,1.1320304870605469,1.0,1.0,0.0,28.86294174194336,25.0,22792.51953125,-0.0,254.6822204589844,1.0,283.1499938964844,284.90875244140625,293.9924011230469,295.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,21655.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255110502243042,1.0,0.0,0.0,3.099647283554077,3.0996639728546143,6.410883202079276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.4560546875,0.0,911.5982666015624,1895.4371337890625,0.0,1079.866455078125,0.7669126391410828,1.0,0.0,3.0,1.0,0.0
18168540,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8757020831108093,0.1559148728847503,0.1402838230133056,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9181246757507324,0.1785290241241455,0.1690391898155212,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9856231212615968,0.2338079512119293,0.1527193933725357,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8498082756996155,0.1422638148069381,0.1349131613969802,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8455444574356079,0.139882892370224,0.6300004720687866,285.39361572265625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43310546875,285.3921203613281,1.0,0.2689011394977569,1.0,1.0,0.0,1.0,-1.4719135761260986,1.4719117879867554,1.7919470565175288e-06,1.131113052368164,1.0,1.0,0.0,27.93524742126465,25.0,23129.2265625,-0.0,251.93679809570312,1.0,283.1499938964844,284.87957763671875,294.049072265625,295.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,23078.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318787336349487,1.0,0.0,0.0,3.1998450756073,3.1998627185821533,6.832053145444661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.09228515625,0.0,1002.8914184570312,1895.4371337890625,0.0,1120.2674560546875,0.7913959622383118,1.0,0.0,3.0,1.0,0.0
18168600,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8757020831108093,0.1559148728847503,0.1402838230133056,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9181246757507324,0.1785290241241455,0.1690391898155212,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9856231212615968,0.2338079512119293,0.1527193933725357,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8498082756996155,0.1422638148069381,0.1349131613969802,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8455444574356079,0.139882892370224,0.6300004720687866,285.39361572265625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43310546875,285.3921203613281,1.0,0.2689011394977569,1.0,1.0,0.0,1.0,-1.4719135761260986,1.4719117879867554,1.7919470565175288e-06,1.131113052368164,1.0,1.0,0.0,27.93524742126465,25.0,23129.2265625,-0.0,251.93679809570312,1.0,283.1499938964844,284.87957763671875,294.049072265625,295.6200256347656,293.1499938964844,293.1499938964844,283.1499938964844,23078.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318787336349487,1.0,0.0,0.0,3.1998450756073,3.1998627185821533,6.832053145444661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.09228515625,0.0,1002.8914184570312,1895.4371337890625,0.0,1120.2674560546875,0.7913959622383118,1.0,0.0,3.0,1.0,0.0
18168660,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8874008655548096,0.1573451608419418,0.1415477991104126,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.9320876598358154,0.1801341623067855,0.1705440580844879,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.9813076257705688,0.2395364493131637,0.1459603458642959,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8602234125137329,0.1433421075344085,0.1359157413244247,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8547725081443787,0.1404359936714172,0.632338285446167,285.379150390625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4338073730469,285.3785095214844,1.0,0.2679644823074341,1.0,1.0,0.0,1.0,-1.4717869758605957,1.4717851877212524,1.7916379420057638e-06,1.1309882402420044,1.0,1.0,0.0,27.188081741333008,25.0,23419.181640625,-0.0,249.9005126953125,1.0,283.1499938964844,284.8551940917969,294.0968322753906,295.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,24323.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636136531829834,1.0,0.0,0.0,3.2849884033203125,3.2850069999694824,7.200472396107216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.23046875,0.0,1085.09716796875,1895.4371337890625,0.0,1147.853271484375,0.8092600703239441,1.0,0.0,3.0,1.0,0.0
18168720,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8883540034294128,0.1574687957763672,0.1416568905115127,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.933216631412506,0.1802712231874466,0.1706725060939788,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.9809406995773317,0.240057110786438,0.145430788397789,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.8610731959342957,0.143434077501297,0.1360013037919998,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.8555217981338501,0.1404842883348465,0.6325434446334839,285.3785705566406,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4339904785156,285.3780517578125,1.0,0.2678945660591125,1.0,1.0,0.0,1.0,-1.4717860221862793,1.471784234046936,1.791635440895334e-06,1.1309870481491089,1.0,1.0,0.0,27.131254196166992,28.0,23441.376953125,-0.0,249.75767517089844,1.0,283.1499938964844,284.8539123535156,294.1009521484375,295.6907043457031,293.1499938964844,293.1499938964844,283.1499938964844,24402.908203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636448085308075,1.0,0.0,0.0,3.290370225906372,3.290389060974121,7.224085152301996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.31298828125,0.0,1090.439208984375,1895.4371337890625,0.0,1149.8896484375,0.8135466575622559,1.0,0.0,3.0,1.0,0.0
18168780,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8946417570114136,0.1590104103088379,0.1430316418409347,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9405036568641664,0.1819543540477752,0.1722645759582519,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9791982769966124,0.2462542802095413,0.1429969668388366,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8664368987083435,0.1445644050836563,0.1370676159858703,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8597595691680908,0.1410841643810272,0.6351916193962097,285.3725891113281,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4351501464844,285.3728942871094,1.0,0.2685079276561737,1.0,1.0,0.0,1.0,-1.4768811464309692,1.476879358291626,1.8030395949608648e-06,1.1349940299987793,1.0,1.0,0.0,26.964597702026367,31.0,23803.533203125,-0.0,251.4701232910156,1.0,283.1499938964844,284.8365478515625,294.1556701660156,295.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,25664.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401249170303345,1.0,0.0,0.0,3.374330759048462,3.374350309371948,7.597463422825967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.04443359375,0.0,1176.06201171875,1895.4371337890625,0.0,1174.1002197265625,0.834113359451294,1.0,0.0,3.0,1.0,0.0
18168840,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8946417570114136,0.1590104103088379,0.1430316418409347,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9405036568641664,0.1819543540477752,0.1722645759582519,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.9791982769966124,0.2462542802095413,0.1429969668388366,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8664368987083435,0.1445644050836563,0.1370676159858703,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8597595691680908,0.1410841643810272,0.6351916193962097,285.3725891113281,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4351501464844,285.3728942871094,1.0,0.2685079276561737,1.0,1.0,0.0,1.0,-1.4768811464309692,1.476879358291626,1.8030395949608648e-06,1.1349940299987793,1.0,1.0,0.0,26.964597702026367,31.0,23803.533203125,-0.0,251.4701232910156,1.0,283.1499938964844,284.8365478515625,294.1556701660156,295.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,25664.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401249170303345,1.0,0.0,0.0,3.374330759048462,3.374350309371948,7.597463422825967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.04443359375,0.0,1176.06201171875,1895.4371337890625,0.0,1174.1002197265625,0.834113359451294,1.0,0.0,3.0,1.0,0.0
18168900,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8956288695335388,0.1597815304994583,0.1437250673770904,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.9415534138679504,0.1827788054943084,0.1730503737926483,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.9794638156890868,0.2489880621433258,0.143359437584877,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8670812845230103,0.1451190710067749,0.1375967860221862,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8598888516426086,0.1413730829954147,0.6365160942077637,285.37176513671875,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4339599609375,285.3717956542969,1.0,0.2692993283271789,1.0,1.0,0.0,1.0,-1.481315851211548,1.481313943862915,1.813029712138814e-06,1.1385064125061035,1.0,1.0,0.0,27.083559036254883,31.0,24020.11328125,-0.0,253.6342163085937,1.0,283.1499938964844,284.8282165527344,294.1849060058594,295.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,26400.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420164108276367,1.0,0.0,0.0,3.4224183559417725,3.422438621520996,7.815549452061532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.76171875,0.0,1227.062255859375,1895.4371337890625,0.0,1186.683349609375,0.8431028723716736,1.0,0.0,3.0,1.0,0.0
18168960,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.8952462077140808,0.1605534851551056,0.1444224715232849,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9409805536270142,0.1835917085409164,0.1738287061452865,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9804402589797974,0.2513869404792785,0.1447179615497589,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8664258122444153,0.1456673294305801,0.1381233185529709,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8587389588356018,0.1416466981172561,0.6378011703491211,285.3750305175781,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4310607910156,285.3758850097656,1.0,0.2704004943370819,1.0,1.0,0.0,1.0,-1.4868931770324707,1.486891269683838,1.825649405873264e-06,1.1429280042648315,1.0,1.0,0.0,27.329679489135746,34.0,24220.173828125,-0.0,256.6165466308594,1.0,283.1499938964844,284.82647705078125,294.2144775390625,295.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,26876.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440199613571167,1.0,0.0,0.0,3.453124761581421,3.453145265579224,7.956422223287518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.00341796875,0.0,1260.3875732421875,1895.4371337890625,0.0,1200.1055908203125,0.8534319400787354,1.0,0.0,3.0,1.0,0.0
18169020,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8912383913993835,0.162096157670021,0.1458275914192199,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.935953974723816,0.1851845532655716,0.1753655970096588,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.9838602542877196,0.2552094161510467,0.1498294919729232,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8620620369911194,0.1467462480068206,0.1391705423593521,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8534265160560608,0.1421385407447815,0.6401981711387634,285.38330078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42059326171875,285.3846130371094,1.0,0.2733396291732788,1.0,1.0,0.0,1.0,-1.5006941556930542,1.500692367553711,1.8571270175016248e-06,1.1538742780685425,1.0,1.0,0.0,28.138748168945312,37.0,24680.833984375,-0.0,264.5960388183594,1.0,283.1499938964844,284.8216247558594,294.27490234375,295.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,28061.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486144065856934,1.0,0.0,0.0,3.528390884399414,3.528412342071533,8.307047778544074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.01708984375,0.0,1344.6136474609375,1895.4371337890625,0.0,1231.2462158203125,0.8718968033790588,1.0,0.0,3.0,1.0,0.0
18169080,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8912383913993835,0.162096157670021,0.1458275914192199,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.935953974723816,0.1851845532655716,0.1753655970096588,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.9838602542877196,0.2552094161510467,0.1498294919729232,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8620620369911194,0.1467462480068206,0.1391705423593521,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8534265160560608,0.1421385407447815,0.6401981711387634,285.38330078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42059326171875,285.3846130371094,1.0,0.2733396291732788,1.0,1.0,0.0,1.0,-1.5006941556930542,1.500692367553711,1.8571270175016248e-06,1.1538742780685425,1.0,1.0,0.0,28.138748168945312,37.0,24680.833984375,-0.0,264.5960388183594,1.0,283.1499938964844,284.8216247558594,294.27490234375,295.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,28061.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486144065856934,1.0,0.0,0.0,3.528390884399414,3.528412342071533,8.307047778544074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.01708984375,0.0,1344.6136474609375,1895.4371337890625,0.0,1231.2462158203125,0.8718968033790588,1.0,0.0,3.0,1.0,0.0
18169140,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8835867047309875,0.1636333018541336,0.1472417414188385,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.926440954208374,0.186730146408081,0.1768719106912613,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.988402783870697,0.2576485872268677,0.1577248275279998,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.8543438911437988,0.1478005647659301,0.1402082294225692,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8448010087013245,0.1425396203994751,0.6422709822654724,285.3961181640625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4042053222656,285.3977355957031,1.0,0.2771395146846771,1.0,1.0,0.0,1.0,-1.5174107551574707,1.5174089670181274,1.8957241536554648e-06,1.1671342849731443,1.0,1.0,0.0,29.350385665893555,40.0,25177.015625,-0.0,275.0417785644531,1.0,283.1499938964844,284.8207702636719,294.33477783203125,296.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,29222.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539149880409241,1.0,0.0,0.0,3.6006758213043213,3.600698232650757,8.650901008877554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.17333984375,0.0,1428.9583740234375,1895.4371337890625,0.0,1267.7850341796875,0.8896389007568359,1.0,0.0,3.0,1.0,0.0
18169200,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8835867047309875,0.1636333018541336,0.1472417414188385,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.926440954208374,0.186730146408081,0.1768719106912613,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.988402783870697,0.2576485872268677,0.1577248275279998,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.8543438911437988,0.1478005647659301,0.1402082294225692,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8448010087013245,0.1425396203994751,0.6422709822654724,285.3961181640625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4042053222656,285.3977355957031,1.0,0.2771395146846771,1.0,1.0,0.0,1.0,-1.5174107551574707,1.5174089670181274,1.8957241536554648e-06,1.1671342849731443,1.0,1.0,0.0,29.350385665893555,40.0,25177.015625,-0.0,275.0417785644531,1.0,283.1499938964844,284.8207702636719,294.33477783203125,296.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,29222.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539149880409241,1.0,0.0,0.0,3.6006758213043213,3.600698232650757,8.650901008877554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.17333984375,0.0,1428.9583740234375,1895.4371337890625,0.0,1267.7850341796875,0.8896389007568359,1.0,0.0,3.0,1.0,0.0
18169260,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.8733392953872681,0.1651600003242492,0.1486597657203674,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.913789927959442,0.1882261931896209,0.1783447563648224,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9929711818695068,0.2587381601333618,0.1677098870277404,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.8443350791931152,0.1488287299871444,0.1412344425916671,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8338932394981384,0.1428432166576385,0.6439723372459412,285.4122619628906,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.383056640625,285.4140930175781,1.0,0.2816198170185089,1.0,1.0,0.0,1.0,-1.5361405611038208,1.5361385345458984,1.9395763501961483e-06,1.1819874048233032,1.0,1.0,0.0,30.932525634765625,28.0,25700.69921875,-0.0,287.5875244140625,1.0,283.1499938964844,284.8229064941406,294.3934326171875,296.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,30368.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596798300743103,1.0,0.0,0.0,3.670566320419312,3.670589447021485,8.989994739749818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9052734375,0.0,1513.794189453125,1895.4371337890625,0.0,1308.25146484375,0.9067996740341188,1.0,0.0,3.0,1.0,0.0
18169320,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.8733392953872681,0.1651600003242492,0.1486597657203674,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.913789927959442,0.1882261931896209,0.1783447563648224,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9929711818695068,0.2587381601333618,0.1677098870277404,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.8443350791931152,0.1488287299871444,0.1412344425916671,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8338932394981384,0.1428432166576385,0.6439723372459412,285.4122619628906,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.383056640625,285.4140930175781,1.0,0.2816198170185089,1.0,1.0,0.0,1.0,-1.5361405611038208,1.5361385345458984,1.9395763501961483e-06,1.1819874048233032,1.0,1.0,0.0,30.932525634765625,28.0,25700.69921875,-0.0,287.5875244140625,1.0,283.1499938964844,284.8229064941406,294.3934326171875,296.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,30368.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596798300743103,1.0,0.0,0.0,3.670566320419312,3.670589447021485,8.989994739749818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9052734375,0.0,1513.794189453125,1895.4371337890625,0.0,1308.25146484375,0.9067996740341188,1.0,0.0,3.0,1.0,0.0
18169380,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8824775815010071,0.1666386127471923,0.1499780416488647,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.9241530299186708,0.1896393597126007,0.1796788573265075,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9908589124679564,0.2606850564479828,0.1627497673034668,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8520236611366272,0.1497987955808639,0.1421441584825515,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.839989960193634,0.1430474668741226,0.6448803544044495,285.4161071777344,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36688232421875,285.41583251953125,1.0,0.2802630960941314,1.0,1.0,0.0,1.0,-1.5355634689331057,1.5355615615844729,1.9384171991987387e-06,1.181714653968811,1.0,1.0,0.0,30.30226325988769,31.0,25997.9296875,-0.0,285.6749572753906,1.0,283.1499938964844,284.8124694824219,294.4483947753906,296.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,31517.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651731729507446,1.0,0.0,0.0,3.739411354064941,3.739435434341431,9.330389048045618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.6650390625,0.0,1600.580078125,1895.4371337890625,0.0,1347.498779296875,0.9236999750137328,1.0,0.0,3.0,1.0,0.0
18169440,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8824775815010071,0.1666386127471923,0.1499780416488647,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.9241530299186708,0.1896393597126007,0.1796788573265075,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9908589124679564,0.2606850564479828,0.1627497673034668,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8520236611366272,0.1497987955808639,0.1421441584825515,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.839989960193634,0.1430474668741226,0.6448803544044495,285.4161071777344,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.36688232421875,285.41583251953125,1.0,0.2802630960941314,1.0,1.0,0.0,1.0,-1.5355634689331057,1.5355615615844729,1.9384171991987387e-06,1.181714653968811,1.0,1.0,0.0,30.30226325988769,31.0,25997.9296875,-0.0,285.6749572753906,1.0,283.1499938964844,284.8124694824219,294.4483947753906,296.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,31517.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651731729507446,1.0,0.0,0.0,3.739411354064941,3.739435434341431,9.330389048045618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.6650390625,0.0,1600.580078125,1895.4371337890625,0.0,1347.498779296875,0.9236999750137328,1.0,0.0,3.0,1.0,0.0
18169500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8859338164329529,0.167361706495285,0.1506225913763046,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.928017258644104,0.1903181076049804,0.1803189218044281,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9900992512702942,0.2626798450946808,0.1611226797103881,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.8548593521118164,0.1502672731876373,0.1425824910402298,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.8420501351356506,0.1431459933519363,0.6452712416648865,285.4127197265625,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36480712890625,285.4125671386719,1.0,0.2803588807582855,1.0,1.0,0.0,1.0,-1.5361465215682983,1.5361446142196655,1.939699814101914e-06,1.182092308998108,1.0,1.0,0.0,30.11289978027344,31.0,26151.892578125,-0.0,285.445556640625,1.0,283.1499938964844,284.8038330078125,294.472900390625,296.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,32217.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672442555427551,1.0,0.0,0.0,3.780670166015625,3.780694723129273,9.537418463878566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.89013671875,0.0,1654.14697265625,1895.4371337890625,0.0,1362.4656982421875,0.931023120880127,1.0,0.0,3.0,1.0,0.0
18169560,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8873127698898315,0.1680823415517807,0.1512695550918579,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.929382026195526,0.1909849792718887,0.1809534728527069,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.9900712370872498,0.2646433413028717,0.1610639244318008,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8557888865470886,0.1507291942834854,0.1430215090513229,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8423054218292236,0.1432494074106216,0.6457227468490601,285.41522216796875,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3630065917969,285.4159545898437,1.0,0.2807928025722503,1.0,1.0,0.0,1.0,-1.5386817455291748,1.5386797189712524,1.9456686004559742e-06,1.1840873956680298,1.0,1.0,0.0,30.15382194519043,34.0,26310.7421875,-0.0,286.7086486816406,1.0,283.1499938964844,284.802490234375,294.4975891113281,296.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32643.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689187288284302,1.0,0.0,0.0,3.805564165115357,3.805588960647583,9.66343122854596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.16845703125,0.0,1687.0380859375,1895.4371337890625,0.0,1374.6337890625,0.9399529099464417,1.0,0.0,3.0,1.0,0.0
