time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8865547776222229,0.1695258468389511,0.1525752693414688,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.9278702139854432,0.1922931224107742,0.1822088062763214,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.9912366271018982,0.2680144906044006,0.1635862737894058,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8544009923934937,0.1516397893428802,0.1438982337713241,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8397594690322876,0.1434505879878997,0.6466932892799377,285.4228210449219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3573303222656,285.4239807128906,1.0,0.2825503945350647,1.0,1.0,0.0,1.0,-1.5470014810562134,1.5469995737075806,1.9653634808491915e-06,1.1906565427780151,1.0,1.0,0.0,30.621368408203125,37.0,26699.259765625,-0.0,291.7567443847656,1.0,283.1499938964844,284.7987976074219,294.5517578125,296.33648681640625,293.1499938964844,293.1499938964844,283.04998779296875,33755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720914840698242,1.0,0.0,0.0,3.8698534965515137,3.8698792457580566,9.992687637350173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.65283203125,0.0,1773.9910888671875,1895.4371337890625,0.0,1397.8521728515625,0.9547514915466307,1.0,0.0,3.0,1.0,0.0
18169680,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8865547776222229,0.1695258468389511,0.1525752693414688,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.9278702139854432,0.1922931224107742,0.1822088062763214,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.9912366271018982,0.2680144906044006,0.1635862737894058,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.8544009923934937,0.1516397893428802,0.1438982337713241,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8397594690322876,0.1434505879878997,0.6466932892799377,285.4228210449219,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3573303222656,285.4239807128906,1.0,0.2825503945350647,1.0,1.0,0.0,1.0,-1.5470014810562134,1.5469995737075806,1.9653634808491915e-06,1.1906565427780151,1.0,1.0,0.0,30.621368408203125,37.0,26699.259765625,-0.0,291.7567443847656,1.0,283.1499938964844,284.7987976074219,294.5517578125,296.33648681640625,293.1499938964844,293.1499938964844,283.04998779296875,33755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720914840698242,1.0,0.0,0.0,3.8698534965515137,3.8698792457580566,9.992687637350173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.65283203125,0.0,1773.9910888671875,1895.4371337890625,0.0,1397.8521728515625,0.9547514915466307,1.0,0.0,3.0,1.0,0.0
18169740,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.8816038966178894,0.1708127707242965,0.1538104563951492,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9213732481002808,0.1934459805488586,0.1833789497613906,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.9935232996940612,0.2702053189277649,0.1691360622644424,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8492276668548584,0.1524345427751541,0.1447182893753051,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.8336197733879089,0.1435192674398422,0.6473579406738281,285.36181640625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3463439941406,285.3624572753906,1.0,0.2852369248867035,1.0,1.0,0.0,1.0,-1.558332085609436,1.5583301782608032,1.992406396311708e-06,1.1996166706085205,1.0,1.0,0.0,31.54514503479004,40.0,27405.498046875,-0.0,299.4736633300781,1.0,283.0509948730469,284.72003173828125,294.6305847167969,296.468017578125,293.1499938964844,293.1499938964844,282.75,34715.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810607314109802,1.0,0.0,0.0,3.924510717391968,3.924537181854248,1.027695134325768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.3466796875,0.0,1850.2247314453125,1895.4371337890625,0.0,1464.6138916015625,0.9660863876342772,1.0,0.0,3.0,1.0,0.0
18169800,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.8816038966178894,0.1708127707242965,0.1538104563951492,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.9213732481002808,0.1934459805488586,0.1833789497613906,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.9935232996940612,0.2702053189277649,0.1691360622644424,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.8492276668548584,0.1524345427751541,0.1447182893753051,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.8336197733879089,0.1435192674398422,0.6473579406738281,285.36181640625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3463439941406,285.3624572753906,1.0,0.2852369248867035,1.0,1.0,0.0,1.0,-1.558332085609436,1.5583301782608032,1.992406396311708e-06,1.1996166706085205,1.0,1.0,0.0,31.54514503479004,40.0,27405.498046875,-0.0,299.4736633300781,1.0,283.0509948730469,284.72003173828125,294.6305847167969,296.468017578125,293.1499938964844,293.1499938964844,282.75,34715.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810607314109802,1.0,0.0,0.0,3.924510717391968,3.924537181854248,1.027695134325768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.3466796875,0.0,1850.2247314453125,1895.4371337890625,0.0,1464.6138916015625,0.9660863876342772,1.0,0.0,3.0,1.0,0.0
18169860,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8715983629226685,0.1715867817401886,0.1546925753355026,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9092671871185304,0.194143608212471,0.1842190772294998,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9964138865470886,0.2704229056835174,0.1779898554086685,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8396895527839661,0.1528675109148025,0.1452826857566833,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8231875896453857,0.1431831419467926,0.6466478705406189,285.1629943847656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.32574462890625,285.1619873046875,1.0,0.2886766195297241,1.0,1.0,0.0,1.0,-1.5708529949188232,1.5708509683609009,2.022577291427297e-06,1.2095282077789309,1.0,1.0,0.0,33.000606536865234,28.0,28672.115234375,-0.0,309.2844543457031,1.0,282.7573547363281,284.4927673339844,294.72509765625,296.6665344238281,293.1499938964844,293.1499938964844,282.45001220703125,35232.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007736563682556,1.0,0.0,0.0,3.9536385536193848,3.9536654949188232,1.0430070460643035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.29248046875,0.0,1891.7288818359373,1895.4371337890625,0.0,1616.864013671875,0.9730157852172852,1.0,0.0,3.0,1.0,0.0
18169920,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8715983629226685,0.1715867817401886,0.1546925753355026,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9092671871185304,0.194143608212471,0.1842190772294998,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9964138865470886,0.2704229056835174,0.1779898554086685,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8396895527839661,0.1528675109148025,0.1452826857566833,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8231875896453857,0.1431831419467926,0.6466478705406189,285.1629943847656,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.32574462890625,285.1619873046875,1.0,0.2886766195297241,1.0,1.0,0.0,1.0,-1.5708529949188232,1.5708509683609009,2.022577291427297e-06,1.2095282077789309,1.0,1.0,0.0,33.000606536865234,28.0,28672.115234375,-0.0,309.2844543457031,1.0,282.7573547363281,284.4927673339844,294.72509765625,296.6665344238281,293.1499938964844,293.1499938964844,282.45001220703125,35232.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007736563682556,1.0,0.0,0.0,3.9536385536193848,3.9536654949188232,1.0430070460643035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.29248046875,0.0,1891.7288818359373,1895.4371337890625,0.0,1616.864013671875,0.9730157852172852,1.0,0.0,3.0,1.0,0.0
18169980,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8770386576652527,0.1719133108854293,0.1550508290529251,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9153428673744202,0.1943874508142471,0.1845258772373199,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9953482747077942,0.2702876627445221,0.1743894815444946,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.844188928604126,0.1529254019260406,0.1453979015350341,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.826083779335022,0.1424159407615661,0.6435436606407166,284.9535522460937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.302734375,284.9543151855469,1.0,0.2864492237567901,1.0,1.0,0.0,1.0,-1.5637590885162354,1.5637571811676023,2.0056361336173723e-06,1.2040815353393557,0.912899613380432,0.912899613380432,0.0,32.359642028808594,25.0,29533.533203125,-0.0,304.1934814453125,1.0,282.4549255371094,284.2686462402344,294.7738342285156,296.7865905761719,293.1499938964844,293.1499938964844,282.1499938964844,38687.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183560729026794,1.0,0.0,0.0,3.889211416244507,3.889238119125366,1.009290940601204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.5009765625,0.0,1837.3668212890625,1895.4371337890625,0.0,1758.5166015625,0.9601674675941468,1.0,0.0,3.0,1.0,0.0
18170040,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8770386576652527,0.1719133108854293,0.1550508290529251,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9153428673744202,0.1943874508142471,0.1845258772373199,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9953482747077942,0.2702876627445221,0.1743894815444946,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.844188928604126,0.1529254019260406,0.1453979015350341,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.826083779335022,0.1424159407615661,0.6435436606407166,284.9535522460937,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.302734375,284.9543151855469,1.0,0.2864492237567901,1.0,1.0,0.0,1.0,-1.5637590885162354,1.5637571811676023,2.0056361336173723e-06,1.2040815353393557,0.912899613380432,0.912899613380432,0.0,32.359642028808594,25.0,29533.533203125,-0.0,304.1934814453125,1.0,282.4549255371094,284.2686462402344,294.7738342285156,296.7865905761719,293.1499938964844,293.1499938964844,282.1499938964844,38687.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183560729026794,1.0,0.0,0.0,3.889211416244507,3.889238119125366,1.009290940601204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.5009765625,0.0,1837.3668212890625,1895.4371337890625,0.0,1758.5166015625,0.9601674675941468,1.0,0.0,3.0,1.0,0.0
18170100,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8815616369247437,0.1720423251390457,0.1551543474197387,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9205409288406372,0.1944435834884643,0.1845761686563491,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9942556023597716,0.2712007164955139,0.1711340844631195,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.848039448261261,0.1528998464345932,0.1453679949045181,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8290001153945923,0.1419792175292968,0.6415418982505798,284.83868408203125,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.29656982421875,284.8231811523437,1.0,0.2850456833839416,1.0,1.0,0.0,1.0,-1.5575937032699585,1.557591676712036,1.9907743080693763e-06,1.1991567611694336,0.8072189688682556,0.8072189688682556,0.0,31.797487258911133,25.0,30086.626953125,-0.0,299.79345703125,1.0,282.1951599121094,284.12615966796875,294.81396484375,296.9175109863281,293.1499938964844,293.1499938964844,282.1499938964844,44070.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269780039787292,1.0,0.0,0.0,3.736673355102539,3.73669958114624,9.316730711361744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.33935546875,0.0,1693.572998046875,1895.4371337890625,0.0,1829.8123779296875,0.9268747568130492,1.0,0.0,3.0,1.0,0.0
18170160,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8864092826843262,0.1722085922956466,0.1552372425794601,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9261373281478882,0.194507822394371,0.1845892667770385,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9929367303848268,0.2725406289100647,0.1676224619150161,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8521785140037537,0.1528804451227188,0.1453083306550979,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.832161009311676,0.141557902097702,0.6394408941268921,284.86553955078125,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.29266357421875,284.8809814453125,1.0,0.2834178507328033,1.0,1.0,0.0,1.0,-1.550899863243103,1.5508979558944702,1.9747624264709884e-06,1.1938493251800537,0.7737774848937988,0.7737774848937988,0.0,31.208234786987305,28.0,29626.58203125,-0.0,295.107666015625,1.0,282.1575622558594,284.2136535644531,294.7865600585937,296.8094177246094,293.1499938964844,293.1499938964844,282.45001220703125,48152.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270501255989075,1.0,0.0,0.0,3.424523115158081,3.4245471954345703,7.825164516361838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.32421875,0.0,1381.79443359375,1895.4371337890625,0.0,1830.4130859375,0.8662607669830322,1.0,0.0,3.0,1.0,0.0
18170220,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.894070565700531,0.1736059188842773,0.1561949700117111,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9342569708824158,0.1954583972692489,0.1852341294288635,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.991117537021637,0.2768776714801788,0.1633203625679016,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8581973314285278,0.1535129696130752,0.145693153142929,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8363809585571289,0.1414029002189636,0.6376943588256836,285.0834655761719,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2978515625,285.0806884765625,1.0,0.2821841835975647,1.0,1.0,0.0,1.0,-1.5460164546966553,1.546014428138733,1.963014710781863e-06,1.189869403839111,0.9524930119514464,0.9524930119514464,0.0,30.56940460205078,31.0,29396.892578125,-0.0,291.1644287109375,1.0,282.4413146972656,284.3984069824219,294.7328186035156,296.6524353027344,293.1499938964844,293.1499938964844,282.1499938964844,31877.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040048837661743,1.0,0.0,0.0,3.594553232192993,3.594576120376587,8.621506140116253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.41357421875,0.0,1441.9765625,1895.4371337890625,0.0,1642.5009765625,0.8902064561843872,1.0,0.0,3.0,1.0,0.0
18170280,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.894070565700531,0.1736059188842773,0.1561949700117111,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9342569708824158,0.1954583972692489,0.1852341294288635,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.991117537021637,0.2768776714801788,0.1633203625679016,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8581973314285278,0.1535129696130752,0.145693153142929,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8363809585571289,0.1414029002189636,0.6376943588256836,285.0834655761719,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2978515625,285.0806884765625,1.0,0.2821841835975647,1.0,1.0,0.0,1.0,-1.5460164546966553,1.546014428138733,1.963014710781863e-06,1.189869403839111,0.9524930119514464,0.9524930119514464,0.0,30.56940460205078,31.0,29396.892578125,-0.0,291.1644287109375,1.0,282.4413146972656,284.3984069824219,294.7328186035156,296.6524353027344,293.1499938964844,293.1499938964844,282.1499938964844,31877.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040048837661743,1.0,0.0,0.0,3.594553232192993,3.594576120376587,8.621506140116253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.41357421875,0.0,1441.9765625,1895.4371337890625,0.0,1642.5009765625,0.8902064561843872,1.0,0.0,3.0,1.0,0.0
18170340,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8966508507728577,0.1745320409536361,0.1572395116090774,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9364017844200134,0.196109190583229,0.1860148459672927,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.990940511226654,0.2805538773536682,0.1629285514354705,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.859709620475769,0.153940200805664,0.1462234109640121,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8365229368209839,0.1411180347204208,0.6369417309761047,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2989807128906,284.8915100097656,1.0,0.2824386954307556,1.0,1.0,0.0,1.0,-1.5474690198898315,1.5474671125411987,1.966423496924108e-06,1.1909795999526978,0.841865062713623,0.841865062713623,0.0,30.548025131225582,34.0,30218.830078125,-0.0,291.77880859375,1.0,282.1574401855469,284.198486328125,294.9008483886719,296.9250183105469,293.1499938964844,293.1499938964844,282.45001220703125,38980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145346403121948,1.0,0.0,0.0,3.532267570495605,3.5322911739349365,8.325312137458241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7822265625,0.0,1427.670654296875,1895.4371337890625,0.0,1727.2911376953125,0.8806487321853638,1.0,0.0,3.0,1.0,0.0
18170400,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8966508507728577,0.1745320409536361,0.1572395116090774,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9364017844200134,0.196109190583229,0.1860148459672927,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.990940511226654,0.2805538773536682,0.1629285514354705,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.859709620475769,0.153940200805664,0.1462234109640121,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8365229368209839,0.1411180347204208,0.6369417309761047,284.8874206542969,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2989807128906,284.8915100097656,1.0,0.2824386954307556,1.0,1.0,0.0,1.0,-1.5474690198898315,1.5474671125411987,1.966423496924108e-06,1.1909795999526978,0.841865062713623,0.841865062713623,0.0,30.548025131225582,34.0,30218.830078125,-0.0,291.77880859375,1.0,282.1574401855469,284.198486328125,294.9008483886719,296.9250183105469,293.1499938964844,293.1499938964844,282.45001220703125,38980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145346403121948,1.0,0.0,0.0,3.532267570495605,3.5322911739349365,8.325312137458241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7822265625,0.0,1427.670654296875,1895.4371337890625,0.0,1727.2911376953125,0.8806487321853638,1.0,0.0,3.0,1.0,0.0
18170460,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8942805528640747,0.1759025454521179,0.1582703292369842,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.932697892189026,0.1970594823360443,0.1867613196372985,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.99234539270401,0.2834073901176452,0.1661638766527176,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8566913604736328,0.1546128839254379,0.1467393636703491,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.832471489906311,0.1410431116819381,0.6361042857170105,285.0880432128906,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.297607421875,285.0867614746094,1.0,0.2838821411132812,1.0,1.0,0.0,1.0,-1.5530978441238403,1.553095817565918,1.9797560071310727e-06,1.1953614950180054,1.0,1.0,0.0,31.058740615844727,37.0,30041.986328125,-0.0,295.7377014160156,1.0,282.4423828125,284.3834228515625,294.8841247558594,296.8376159667969,293.1499938964844,293.1499938964844,282.1499938964844,31011.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014518976211548,1.0,0.0,0.0,3.7020130157470703,3.702036619186402,9.14469353574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84375,0.0,1553.9527587890625,1895.4371337890625,0.0,1622.230224609375,0.9135459065437316,1.0,0.0,3.0,1.0,0.0
18170520,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8942805528640747,0.1759025454521179,0.1582703292369842,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.932697892189026,0.1970594823360443,0.1867613196372985,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.99234539270401,0.2834073901176452,0.1661638766527176,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8566913604736328,0.1546128839254379,0.1467393636703491,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.832471489906311,0.1410431116819381,0.6361042857170105,285.0880432128906,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.297607421875,285.0867614746094,1.0,0.2838821411132812,1.0,1.0,0.0,1.0,-1.5530978441238403,1.553095817565918,1.9797560071310727e-06,1.1953614950180054,1.0,1.0,0.0,31.058740615844727,37.0,30041.986328125,-0.0,295.7377014160156,1.0,282.4423828125,284.3834228515625,294.8841247558594,296.8376159667969,293.1499938964844,293.1499938964844,282.1499938964844,31011.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014518976211548,1.0,0.0,0.0,3.7020130157470703,3.702036619186402,9.14469353574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84375,0.0,1553.9527587890625,1895.4371337890625,0.0,1622.230224609375,0.9135459065437316,1.0,0.0,3.0,1.0,0.0
18170580,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8882428407669067,0.176818236708641,0.1593407243490219,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9246587157249452,0.1976815611124038,0.1875576823949813,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9946120977401732,0.2846966981887817,0.1721564084291458,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8504397869110107,0.1550456881523132,0.1473177373409271,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8253924250602722,0.1407226026058197,0.6354711651802063,284.88690185546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2882385253906,284.88885498046875,1.0,0.2863406240940094,1.0,1.0,0.0,1.0,-1.5624669790267944,1.562464952468872,2.0021434465888888e-06,1.202715277671814,0.8882492780685425,0.8882492780685425,0.0,32.02165985107422,40.0,31102.978515625,-0.0,302.685791015625,1.0,282.157470703125,284.1665954589844,295.04010009765625,297.120361328125,293.1499938964844,293.1499938964844,282.45001220703125,37330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187764048576355,1.0,0.0,0.0,3.697335004806519,3.697359800338745,9.121597486227984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.24365234375,0.0,1596.5526123046875,1895.4371337890625,0.0,1761.9656982421875,0.915947198867798,1.0,0.0,3.0,1.0,0.0
18170640,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8882428407669067,0.176818236708641,0.1593407243490219,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9246587157249452,0.1976815611124038,0.1875576823949813,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9946120977401732,0.2846966981887817,0.1721564084291458,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8504397869110107,0.1550456881523132,0.1473177373409271,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8253924250602722,0.1407226026058197,0.6354711651802063,284.88690185546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2882385253906,284.88885498046875,1.0,0.2863406240940094,1.0,1.0,0.0,1.0,-1.5624669790267944,1.562464952468872,2.0021434465888888e-06,1.202715277671814,0.8882492780685425,0.8882492780685425,0.0,32.02165985107422,40.0,31102.978515625,-0.0,302.685791015625,1.0,282.157470703125,284.1665954589844,295.04010009765625,297.120361328125,293.1499938964844,293.1499938964844,282.45001220703125,37330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187764048576355,1.0,0.0,0.0,3.697335004806519,3.697359800338745,9.121597486227984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.24365234375,0.0,1596.5526123046875,1895.4371337890625,0.0,1761.9656982421875,0.915947198867798,1.0,0.0,3.0,1.0,0.0
18170700,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.883171558380127,0.1773581653833389,0.1597199440002441,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9183180928230286,0.1980249881744384,0.1878139823675155,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9959756135940552,0.2848084568977356,0.176447719335556,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8455712795257568,0.1552861481904983,0.1474964618682861,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.820120632648468,0.1405560076236724,0.6345652341842651,285.0357971191406,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.28143310546875,285.0595703125,1.0,0.2878529727458954,1.0,1.0,0.0,1.0,-1.5675077438354492,1.5675057172775269,2.0142304038017755e-06,1.2066495418548584,0.986012637615204,0.986012637615204,0.0,32.71002960205078,40.0,30599.330078125,-0.0,306.9106750488281,1.0,282.4033203125,284.3494567871094,294.98193359375,296.94256591796875,293.1499938964844,293.1499938964844,282.45001220703125,33907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121031284332275,1.0,0.0,0.0,3.728119611740112,3.72814416885376,9.274126000491378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.92919921875,0.0,1605.8349609375,1895.4371337890625,0.0,1707.546630859375,0.9235216379165648,1.0,0.0,3.0,1.0,0.0
18170760,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8789387941360474,0.1781696230173111,0.160377100110054,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.912831723690033,0.1985764354467392,0.1882810145616531,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9970687031745912,0.2849027514457702,0.1804973036050796,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8413264155387878,0.1556961089372635,0.1478435099124908,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8153197169303894,0.1405358761548996,0.6343262791633606,285.0989990234375,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2763671875,285.1015625,1.0,0.2895570695400238,1.0,1.0,0.0,1.0,-1.573847770690918,1.5738457441329956,2.0295017293392448e-06,1.2116007804870603,1.0,1.0,0.0,33.4172477722168,28.0,30869.099609375,-0.0,311.8358459472656,1.0,282.4429931640625,284.3749694824219,295.007080078125,297.0156555175781,293.1499938964844,293.1499938964844,282.1499938964844,32793.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090740203857422,1.0,0.0,0.0,3.815610647201538,3.815635681152344,9.714520956549675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.5263671875,0.0,1700.2603759765625,1895.4371337890625,0.0,1683.0863037109375,0.940111517906189,1.0,0.0,3.0,1.0,0.0
18170820,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8882821202278137,0.1790936738252639,0.1614044904708862,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9228045344352722,0.1991579085588455,0.1889847368001938,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9955456256866456,0.2855282723903656,0.1750199347734451,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8488686084747314,0.1561129093170166,0.148351714015007,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8210982084274292,0.1401134431362152,0.6329339146614075,284.8928527832031,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26568603515625,284.8916015625,1.0,0.2872530221939087,1.0,1.0,0.0,1.0,-1.5683050155639648,1.5683029890060425,2.016141706917552e-06,1.2072677612304688,0.9222944974899292,0.9222944974899292,0.0,32.525352478027344,31.0,31794.060546875,-0.0,306.7947082519531,1.0,282.15576171875,284.14361572265625,295.1463928222656,297.2785339355469,293.1499938964844,293.1499938964844,281.8500061035156,36784.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266543507575989,1.0,0.0,0.0,3.8230602741241455,3.823086023330689,9.75249122348032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.96923828125,0.0,1740.51025390625,1895.4371337890625,0.0,1827.115478515625,0.9438346028327942,1.0,0.0,3.0,1.0,0.0
18170880,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8882821202278137,0.1790936738252639,0.1614044904708862,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9228045344352722,0.1991579085588455,0.1889847368001938,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9955456256866456,0.2855282723903656,0.1750199347734451,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8488686084747314,0.1561129093170166,0.148351714015007,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8210982084274292,0.1401134431362152,0.6329339146614075,284.8928527832031,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26568603515625,284.8916015625,1.0,0.2872530221939087,1.0,1.0,0.0,1.0,-1.5683050155639648,1.5683029890060425,2.016141706917552e-06,1.2072677612304688,0.9222944974899292,0.9222944974899292,0.0,32.525352478027344,31.0,31794.060546875,-0.0,306.7947082519531,1.0,282.15576171875,284.14361572265625,295.1463928222656,297.2785339355469,293.1499938964844,293.1499938964844,281.8500061035156,36784.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266543507575989,1.0,0.0,0.0,3.8230602741241455,3.823086023330689,9.75249122348032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.96923828125,0.0,1740.51025390625,1895.4371337890625,0.0,1827.115478515625,0.9438346028327942,1.0,0.0,3.0,1.0,0.0
18170940,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8905417323112488,0.1795514374971389,0.1618272811174392,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.924837589263916,0.1992938071489334,0.1891477257013321,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9952059984207152,0.2874594330787658,0.1739439815282821,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8503402471542358,0.1561773419380188,0.1484389156103134,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8210270404815674,0.13937808573246,0.6297317743301392,284.8088073730469,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.25994873046875,284.8273620605469,1.0,0.2866742312908172,1.0,1.0,0.0,1.0,-1.5639687776565552,1.5639667510986328,2.005396481763455e-06,1.2035795450210571,0.7719516754150391,0.7719516754150391,0.0,32.285987854003906,34.0,31910.75,-0.0,304.0983581542969,1.0,281.8575439453125,284.10009765625,295.1766662597656,297.33673095703125,293.1499938964844,293.1499938964844,282.1499938964844,47777.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398415803909302,1.0,0.0,0.0,3.3793625831604004,3.3793861865997314,7.620138831043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.63330078125,0.0,1333.9886474609375,1895.4371337890625,0.0,1938.2305908203125,0.8560190796852112,1.0,0.0,3.0,1.0,0.0
18171000,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8905417323112488,0.1795514374971389,0.1618272811174392,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.924837589263916,0.1992938071489334,0.1891477257013321,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9952059984207152,0.2874594330787658,0.1739439815282821,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8503402471542358,0.1561773419380188,0.1484389156103134,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8210270404815674,0.13937808573246,0.6297317743301392,284.8088073730469,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.25994873046875,284.8273620605469,1.0,0.2866742312908172,1.0,1.0,0.0,1.0,-1.5639687776565552,1.5639667510986328,2.005396481763455e-06,1.2035795450210571,0.7719516754150391,0.7719516754150391,0.0,32.285987854003906,34.0,31910.75,-0.0,304.0983581542969,1.0,281.8575439453125,284.10009765625,295.1766662597656,297.33673095703125,293.1499938964844,293.1499938964844,282.1499938964844,47777.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398415803909302,1.0,0.0,0.0,3.3793625831604004,3.3793861865997314,7.620138831043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.63330078125,0.0,1333.9886474609375,1895.4371337890625,0.0,1938.2305908203125,0.8560190796852112,1.0,0.0,3.0,1.0,0.0
18171060,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8906023502349854,0.1810537874698639,0.1629190742969513,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9236910939216614,0.200185477733612,0.1897802054882049,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9956647157669068,0.2898272573947906,0.1754076927900314,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8494092226028442,0.156846135854721,0.1489032804965973,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8187342286109924,0.1392115950584411,0.6282283067703247,285.0341491699219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26123046875,285.0321655273437,1.0,0.2873965501785278,1.0,1.0,0.0,1.0,-1.5665444135665894,1.566542387008667,2.0114187009312445e-06,1.205451726913452,0.9295819997787476,0.9295819997787476,0.0,32.53459930419922,37.0,31813.88671875,-0.0,305.9837646484375,1.0,282.1407470703125,284.2860717773437,295.1210021972656,297.1893920898437,293.1499938964844,293.1499938964844,281.8500061035156,32282.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721653938293457,1.0,0.0,0.0,3.5471761226654053,3.547198534011841,8.395736585953273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.0888671875,0.0,1394.7227783203125,1895.4371337890625,0.0,1785.651123046875,0.8797017931938171,1.0,0.0,3.0,1.0,0.0
18171120,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8906023502349854,0.1810537874698639,0.1629190742969513,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9236910939216614,0.200185477733612,0.1897802054882049,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9956647157669068,0.2898272573947906,0.1754076927900314,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8494092226028442,0.156846135854721,0.1489032804965973,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8187342286109924,0.1392115950584411,0.6282283067703247,285.0341491699219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26123046875,285.0321655273437,1.0,0.2873965501785278,1.0,1.0,0.0,1.0,-1.5665444135665894,1.566542387008667,2.0114187009312445e-06,1.205451726913452,0.9295819997787476,0.9295819997787476,0.0,32.53459930419922,37.0,31813.88671875,-0.0,305.9837646484375,1.0,282.1407470703125,284.2860717773437,295.1210021972656,297.1893920898437,293.1499938964844,293.1499938964844,281.8500061035156,32282.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721653938293457,1.0,0.0,0.0,3.5471761226654053,3.547198534011841,8.395736585953273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.0888671875,0.0,1394.7227783203125,1895.4371337890625,0.0,1785.651123046875,0.8797017931938171,1.0,0.0,3.0,1.0,0.0
18171180,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8867965340614319,0.1820297092199325,0.1640258431434631,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9181583523750304,0.2007466852664947,0.1904936730861663,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9968687295913696,0.2910216748714447,0.1797019988298416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8451738357543945,0.1572624146938324,0.1494479179382324,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.813319981098175,0.1388408541679382,0.6272275447845459,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25604248046875,284.8869323730469,1.0,0.2892429828643799,1.0,1.0,0.0,1.0,-1.5733370780944824,1.57333505153656,2.027771643042797e-06,1.2107588052749634,0.8099287152290344,0.8099287152290344,0.0,33.27936553955078,40.0,32518.873046875,-0.0,311.2204284667969,1.0,281.8587951660156,284.1367492675781,295.2630615234375,297.4337158203125,293.1499938964844,293.1499938964844,282.1499938964844,40902.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733374297618866,1.0,0.0,0.0,3.40175199508667,3.401774644851685,7.721445740571653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0458984375,0.0,1308.3072509765625,1895.4371337890625,0.0,1883.4267578125,0.8538416624069214,1.0,0.0,3.0,1.0,0.0
18171240,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8867965340614319,0.1820297092199325,0.1640258431434631,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9181583523750304,0.2007466852664947,0.1904936730861663,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9968687295913696,0.2910216748714447,0.1797019988298416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8451738357543945,0.1572624146938324,0.1494479179382324,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.813319981098175,0.1388408541679382,0.6272275447845459,284.8783874511719,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25604248046875,284.8869323730469,1.0,0.2892429828643799,1.0,1.0,0.0,1.0,-1.5733370780944824,1.57333505153656,2.027771643042797e-06,1.2107588052749634,0.8099287152290344,0.8099287152290344,0.0,33.27936553955078,40.0,32518.873046875,-0.0,311.2204284667969,1.0,281.8587951660156,284.1367492675781,295.2630615234375,297.4337158203125,293.1499938964844,293.1499938964844,282.1499938964844,40902.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733374297618866,1.0,0.0,0.0,3.40175199508667,3.401774644851685,7.721445740571653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0458984375,0.0,1308.3072509765625,1895.4371337890625,0.0,1883.4267578125,0.8538416624069214,1.0,0.0,3.0,1.0,0.0
18171300,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8830532431602478,0.1826632767915725,0.1644742637872696,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9133721590042114,0.2011189013719558,0.190760850906372,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9976593852043152,0.2912575304508209,0.1830352544784546,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8414889574050903,0.1575386673212051,0.1496471464633941,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8089542388916016,0.1386995315551757,0.6263688802719116,285.0341186523437,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2524108886719,285.0548400878906,1.0,0.2904892861843109,1.0,1.0,0.0,1.0,-1.5774048566818235,1.5774028301239014,2.03761487682641e-06,1.2139458656311035,0.912379503250122,0.912379503250122,0.0,33.85637664794922,40.0,32155.4921875,-0.0,314.728515625,1.0,282.095947265625,284.3085021972656,295.2105407714844,297.26348876953125,293.1499938964844,293.1499938964844,282.1499938964844,34110.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725307047367096,1.0,0.0,0.0,3.452390432357788,3.4524121284484863,7.953038902996923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.71484375,0.0,1310.859130859375,1895.4371337890625,0.0,1815.9056396484373,0.8628919124603271,1.0,0.0,3.0,1.0,0.0
18171360,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8799324631690979,0.1835015565156936,0.1651831865310669,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9092214107513428,0.2016569525003433,0.1912325620651245,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9983038306236268,0.2914598286151886,0.1862448453903198,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8382429480552673,0.1579508781433105,0.1500094830989837,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8048648834228516,0.1386750489473343,0.6261628270149231,285.0723571777344,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2502136230469,285.0699157714844,1.0,0.2919509708881378,1.0,1.0,0.0,1.0,-1.5828622579574585,1.5828601121902466,2.0508937268459704e-06,1.2182438373565674,0.9761725068092346,0.9761725068092346,0.0,34.462242126464844,28.0,32512.51953125,-0.0,319.00811767578125,1.0,282.1411437988281,284.3025207519531,295.24053955078125,297.34619140625,293.1499938964844,293.1499938964844,281.8500061035156,30669.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217384576797485,1.0,0.0,0.0,3.599534511566162,3.5995569229125977,8.645417324260052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.72998046875,0.0,1438.409912109375,1895.4371337890625,0.0,1786.3487548828125,0.8903221487998962,1.0,0.0,3.0,1.0,0.0
18171420,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8903442025184631,0.184361532330513,0.1661629974842071,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9202028512954712,0.2021365910768509,0.1918429583311081,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.99694162607193,0.292113333940506,0.1799886375665664,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8466547727584839,0.1583092659711837,0.1504646241664886,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8118361830711365,0.1381936073303222,0.6245051622390747,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2430114746094,284.8704833984375,1.0,0.2892338633537292,1.0,1.0,0.0,1.0,-1.575832486152649,1.5758304595947266,2.033968257819652e-06,1.212857723236084,0.8376525044441223,0.8376525044441223,0.0,33.37340545654297,31.0,33164.1875,-0.0,312.6705322265625,1.0,281.8572998046875,284.093994140625,295.3756103515625,297.5970153808594,293.1499938964844,293.1499938964844,282.1499938964844,39310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381990551948547,1.0,0.0,0.0,3.5369699001312256,3.536993265151977,8.347491871063539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.701171875,0.0,1435.0172119140625,1895.4371337890625,0.0,1924.2572021484373,0.8816025257110596,1.0,0.0,3.0,1.0,0.0
