time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8903442025184631,0.184361532330513,0.1661629974842071,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9202028512954712,0.2021365910768509,0.1918429583311081,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.99694162607193,0.292113333940506,0.1799886375665664,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8466547727584839,0.1583092659711837,0.1504646241664886,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8118361830711365,0.1381936073303222,0.6245051622390747,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2430114746094,284.8704833984375,1.0,0.2892338633537292,1.0,1.0,0.0,1.0,-1.575832486152649,1.5758304595947266,2.033968257819652e-06,1.212857723236084,0.8376525044441223,0.8376525044441223,0.0,33.37340545654297,31.0,33164.1875,-0.0,312.6705322265625,1.0,281.8572998046875,284.093994140625,295.3756103515625,297.5970153808594,293.1499938964844,293.1499938964844,282.1499938964844,39310.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381990551948547,1.0,0.0,0.0,3.5369699001312256,3.536993265151977,8.347491871063539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.701171875,0.0,1435.0172119140625,1895.4371337890625,0.0,1924.2572021484373,0.8816025257110596,1.0,0.0,3.0,1.0,0.0
18171540,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8965818285942078,0.1856997609138488,0.1671176254749298,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.926472306251526,0.202926218509674,0.1923936903476715,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.996060848236084,0.295170396566391,0.1767400354146957,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8513855338096619,0.1589155793190002,0.1508765965700149,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8148841857910156,0.1379431635141372,0.6226519346237183,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2481384277344,285.0555114746094,1.0,0.2883778810501098,1.0,1.0,0.0,1.0,-1.571998953819275,1.5719969272613523,2.024494961005985e-06,1.209670066833496,0.9908677339553832,0.9908677339553832,0.0,32.825889587402344,34.0,32801.4453125,-0.0,309.3641662597656,1.0,282.14227294921875,284.2717590332031,295.3271179199219,297.4617919921875,293.1499938964844,293.1499938964844,281.8500061035156,31387.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264729738235474,1.0,0.0,0.0,3.6860296726226807,3.686053276062012,9.06590003069141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.3828125,0.0,1538.769775390625,1895.4371337890625,0.0,1825.6046142578125,0.9102501273155212,1.0,0.0,3.0,1.0,0.0
18171600,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8965818285942078,0.1856997609138488,0.1671176254749298,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.926472306251526,0.202926218509674,0.1923936903476715,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.996060848236084,0.295170396566391,0.1767400354146957,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8513855338096619,0.1589155793190002,0.1508765965700149,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8148841857910156,0.1379431635141372,0.6226519346237183,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2481384277344,285.0555114746094,1.0,0.2883778810501098,1.0,1.0,0.0,1.0,-1.571998953819275,1.5719969272613523,2.024494961005985e-06,1.209670066833496,0.9908677339553832,0.9908677339553832,0.0,32.825889587402344,34.0,32801.4453125,-0.0,309.3641662597656,1.0,282.14227294921875,284.2717590332031,295.3271179199219,297.4617919921875,293.1499938964844,293.1499938964844,281.8500061035156,31387.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264729738235474,1.0,0.0,0.0,3.6860296726226807,3.686053276062012,9.06590003069141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.3828125,0.0,1538.769775390625,1895.4371337890625,0.0,1825.6046142578125,0.9102501273155212,1.0,0.0,3.0,1.0,0.0
18171660,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8971971869468689,0.1865583658218383,0.1681144833564758,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9262052178382874,0.2033929824829101,0.1930124312639236,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9963116645812988,0.297450304031372,0.1776214241981506,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8511857390403748,0.1592829227447509,0.1513638496398925,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8132868409156799,0.1375121623277664,0.621305525302887,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2483825683594,284.86639404296875,1.0,0.2889075875282287,1.0,1.0,0.0,1.0,-1.5739645957946775,1.5739625692367554,2.029114284596289e-06,1.2110955715179443,0.8494611382484436,0.8494611382484436,0.0,32.98656463623047,37.0,33552.22265625,-0.0,310.7370910644531,1.0,281.85675048828125,284.073974609375,295.4499206542969,297.692626953125,293.1499938964844,293.1499938964844,282.1499938964844,39578.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409279346466064,1.0,0.0,0.0,3.6081039905548096,3.608128070831299,8.686631076670892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.16064453125,0.0,1513.521484375,1895.4371337890625,0.0,1947.4931640625,0.8977053761482239,1.0,0.0,3.0,1.0,0.0
18171720,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8971971869468689,0.1865583658218383,0.1681144833564758,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9262052178382874,0.2033929824829101,0.1930124312639236,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9963116645812988,0.297450304031372,0.1776214241981506,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8511857390403748,0.1592829227447509,0.1513638496398925,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8132868409156799,0.1375121623277664,0.621305525302887,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2483825683594,284.86639404296875,1.0,0.2889075875282287,1.0,1.0,0.0,1.0,-1.5739645957946775,1.5739625692367554,2.029114284596289e-06,1.2110955715179443,0.8494611382484436,0.8494611382484436,0.0,32.98656463623047,37.0,33552.22265625,-0.0,310.7370910644531,1.0,281.85675048828125,284.073974609375,295.4499206542969,297.692626953125,293.1499938964844,293.1499938964844,282.1499938964844,39578.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409279346466064,1.0,0.0,0.0,3.6081039905548096,3.608128070831299,8.686631076670892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.16064453125,0.0,1513.521484375,1895.4371337890625,0.0,1947.4931640625,0.8977053761482239,1.0,0.0,3.0,1.0,0.0
18171780,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8935571908950806,0.1879554539918899,0.1691518872976303,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9209015965461732,0.2042232155799865,0.193634033203125,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9973363876342772,0.2990263402462005,0.1816092133522033,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8471630811691284,0.1599369794130325,0.1518566161394119,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8078898787498474,0.1372982263565063,0.6198686957359314,285.07012939453125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2477111816406,285.0687866210937,1.0,0.2905369699001312,1.0,1.0,0.0,1.0,-1.579607605934143,1.5796055793762207,2.042529786194791e-06,1.2152918577194214,1.0,1.0,0.0,33.67429733276367,40.0,33310.1328125,0.0,315.30523681640625,1.0,282.1428527832031,284.2668762207031,295.40606689453125,297.5688171386719,293.1499938964844,293.1499938964844,281.8500061035156,31760.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729092538356781,1.0,0.0,0.0,3.7506704330444336,3.750694751739502,9.386660622112686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.4423828125,0.0,1615.4844970703125,1895.4371337890625,0.0,1847.4698486328125,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
18171840,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8935571908950806,0.1879554539918899,0.1691518872976303,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9209015965461732,0.2042232155799865,0.193634033203125,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9973363876342772,0.2990263402462005,0.1816092133522033,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8471630811691284,0.1599369794130325,0.1518566161394119,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8078898787498474,0.1372982263565063,0.6198686957359314,285.07012939453125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2477111816406,285.0687866210937,1.0,0.2905369699001312,1.0,1.0,0.0,1.0,-1.579607605934143,1.5796055793762207,2.042529786194791e-06,1.2152918577194214,1.0,1.0,0.0,33.67429733276367,40.0,33310.1328125,0.0,315.30523681640625,1.0,282.1428527832031,284.2668762207031,295.40606689453125,297.5688171386719,293.1499938964844,293.1499938964844,281.8500061035156,31760.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729092538356781,1.0,0.0,0.0,3.7506704330444336,3.750694751739502,9.386660622112686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.4423828125,0.0,1615.4844970703125,1895.4371337890625,0.0,1847.4698486328125,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
18171900,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8912461400032043,0.1885471045970916,0.1698337495326995,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9176320433616638,0.2045864015817642,0.1940896213054657,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9978962540626526,0.2993682026863098,0.1841503828763961,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8446934819221497,0.160230815410614,0.1522242277860641,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8046228885650635,0.1371584981679916,0.6196333765983582,284.9274597167969,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2456359863281,284.9042053222656,1.0,0.2917275726795196,1.0,1.0,0.0,1.0,-1.5841821432113647,1.5841801166534424,2.0535239855234977e-06,1.218761920928955,0.9378862380981444,0.9378862380981444,0.0,34.147300720214844,40.0,34284.86328125,0.0,318.8026733398437,1.0,281.8952941894531,284.075927734375,295.5113220214844,297.82342529296875,293.1499938964844,293.1499938964844,281.8500061035156,33925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387975454330444,1.0,0.0,0.0,3.789342641830444,3.78936767578125,9.581225413057837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.12060546875,0.0,1677.677001953125,1895.4371337890625,0.0,1929.34423828125,0.9337422847747804,1.0,0.0,3.0,1.0,0.0
18171960,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8867504000663757,0.1888548731803894,0.1702275872230529,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9121285080909728,0.2047309726476669,0.1943297684192657,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9985859394073486,0.2990798354148865,0.1878638267517089,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8404896259307861,0.1603505760431289,0.1524252444505691,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7995052337646484,0.1368497312068939,0.6186691522598267,284.87384033203125,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2395935058594,284.8773193359375,1.0,0.2930980324745178,1.0,1.0,0.0,1.0,-1.5884851217269895,1.5884830951690674,2.0638851765397703e-06,1.222013235092163,0.8810917139053345,0.8810917139053345,0.0,34.815711975097656,43.0,34263.6953125,0.0,322.7137145996094,1.0,281.85662841796875,284.06005859375,295.5303649902344,297.8141174316406,293.1499938964844,293.1499938964844,282.1499938964844,38290.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446949481964111,1.0,0.0,0.0,3.711003065109253,3.7110280990600586,9.189162142320128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.57080078125,0.0,1619.5283203125,1895.4371337890625,0.0,1979.733642578125,0.9197292923927308,1.0,0.0,3.0,1.0,0.0
18172020,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8773230910301208,0.1902425736188888,0.1712895780801773,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9010328650474548,0.2055646628141403,0.1949894428253173,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.2982744872570038,0.1958757936954498,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8315863013267517,0.1610185652971267,0.1529659032821655,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7885639667510986,0.1365571916103363,0.6170740723609924,285.08795166015625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2313232421875,285.0892333984375,1.0,0.2963295876979828,1.0,1.0,0.0,1.0,-1.5989032983779907,1.5989012718200684,2.0891638996545225e-06,1.2299330234527588,1.0,1.0,0.0,36.37982940673828,31.0,33983.2578125,0.0,332.1181945800781,1.0,282.14337158203125,284.2665100097656,295.48419189453125,297.6894836425781,293.1499938964844,293.1499938964844,281.8500061035156,32922.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344698309898376,1.0,0.0,0.0,3.823854684829712,3.8238799571990967,9.756545296113472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.11279296875,0.0,1711.206298828125,1895.4371337890625,0.0,1892.6690673828125,0.941957414150238,1.0,0.0,3.0,1.0,0.0
18172080,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8773230910301208,0.1902425736188888,0.1712895780801773,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9010328650474548,0.2055646628141403,0.1949894428253173,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.2982744872570038,0.1958757936954498,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8315863013267517,0.1610185652971267,0.1529659032821655,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7885639667510986,0.1365571916103363,0.6170740723609924,285.08795166015625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2313232421875,285.0892333984375,1.0,0.2963295876979828,1.0,1.0,0.0,1.0,-1.5989032983779907,1.5989012718200684,2.0891638996545225e-06,1.2299330234527588,1.0,1.0,0.0,36.37982940673828,31.0,33983.2578125,0.0,332.1181945800781,1.0,282.14337158203125,284.2665100097656,295.48419189453125,297.6894836425781,293.1499938964844,293.1499938964844,281.8500061035156,32922.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344698309898376,1.0,0.0,0.0,3.823854684829712,3.8238799571990967,9.756545296113472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.11279296875,0.0,1711.206298828125,1895.4371337890625,0.0,1892.6690673828125,0.941957414150238,1.0,0.0,3.0,1.0,0.0
18172140,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8857578039169312,0.1911310702562332,0.1723023355007171,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9091731905937196,0.2060719728469848,0.1956255286931991,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990033507347108,0.2977565228939056,0.1911714822053909,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382458090782166,0.1614378094673156,0.1534793078899383,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7937611937522888,0.1360319852828979,0.6151996850967407,284.8800354003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2232971191406,284.8800048828125,1.0,0.2940532863140106,1.0,1.0,0.0,1.0,-1.593616247177124,1.593614101409912,2.076052396660089e-06,1.22568678855896,0.9069827795028688,0.9069827795028688,0.0,35.45452117919922,25.0,34788.16015625,0.0,326.97149658203125,1.0,281.8557434082031,284.03985595703125,295.59832763671875,297.92291259765625,293.1499938964844,293.1499938964844,281.54998779296875,37618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750413715839386,1.0,0.0,0.0,3.805258512496948,3.805284261703491,9.66187940321106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.56591796875,0.0,1725.4815673828125,1895.4371337890625,0.0,2029.03125,0.9403308033943176,1.0,0.0,3.0,1.0,0.0
18172200,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8857578039169312,0.1911310702562332,0.1723023355007171,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9091731905937196,0.2060719728469848,0.1956255286931991,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990033507347108,0.2977565228939056,0.1911714822053909,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382458090782166,0.1614378094673156,0.1534793078899383,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7937611937522888,0.1360319852828979,0.6151996850967407,284.8800354003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2232971191406,284.8800048828125,1.0,0.2940532863140106,1.0,1.0,0.0,1.0,-1.593616247177124,1.593614101409912,2.076052396660089e-06,1.22568678855896,0.9069827795028688,0.9069827795028688,0.0,35.45452117919922,25.0,34788.16015625,0.0,326.97149658203125,1.0,281.8557434082031,284.03985595703125,295.59832763671875,297.92291259765625,293.1499938964844,293.1499938964844,281.54998779296875,37618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750413715839386,1.0,0.0,0.0,3.805258512496948,3.805284261703491,9.66187940321106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.56591796875,0.0,1725.4815673828125,1895.4371337890625,0.0,2029.03125,0.9403308033943176,1.0,0.0,3.0,1.0,0.0
18172260,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8998363018035889,0.191585287451744,0.172652930021286,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9246550798416138,0.2061837911605835,0.1956928223371505,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9973418712615968,0.2995738387107849,0.1816326677799224,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8501216173171997,0.1615345627069473,0.1535306870937347,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.804084300994873,0.1352267861366272,0.6113743782043457,284.8153686523437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2210388183594,284.83428955078125,1.0,0.2898236811161041,1.0,1.0,0.0,1.0,-1.5781371593475342,1.5781351327896118,2.0379545730975224e-06,1.213244080543518,0.7662391662597656,0.7662391662597656,0.0,33.626983642578125,28.0,34527.7890625,0.0,314.4635009765625,1.0,281.5578918457031,284.022216796875,295.60223388671875,297.93438720703125,293.1499938964844,293.1499938964844,281.8500061035156,48073.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606683373451233,1.0,0.0,0.0,3.33010482788086,3.330127954483032,7.399614787573228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8408203125,0.0,1287.961181640625,1895.4371337890625,0.0,2118.4375,0.8461760878562927,1.0,0.0,3.0,1.0,0.0
18172320,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8998363018035889,0.191585287451744,0.172652930021286,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9246550798416138,0.2061837911605835,0.1956928223371505,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9973418712615968,0.2995738387107849,0.1816326677799224,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8501216173171997,0.1615345627069473,0.1535306870937347,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.804084300994873,0.1352267861366272,0.6113743782043457,284.8153686523437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2210388183594,284.83428955078125,1.0,0.2898236811161041,1.0,1.0,0.0,1.0,-1.5781371593475342,1.5781351327896118,2.0379545730975224e-06,1.213244080543518,0.7662391662597656,0.7662391662597656,0.0,33.626983642578125,28.0,34527.7890625,0.0,314.4635009765625,1.0,281.5578918457031,284.022216796875,295.60223388671875,297.93438720703125,293.1499938964844,293.1499938964844,281.8500061035156,48073.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606683373451233,1.0,0.0,0.0,3.33010482788086,3.330127954483032,7.399614787573228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.8408203125,0.0,1287.961181640625,1895.4371337890625,0.0,2118.4375,0.8461760878562927,1.0,0.0,3.0,1.0,0.0
18172380,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.911790370941162,0.1931264549493789,0.1737456619739532,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9369048476219176,0.2070961445569992,0.1963032484054565,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9954743981361388,0.3040919303894043,0.1747907251119613,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8595625162124634,0.1622729003429412,0.1540161967277526,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8115732073783875,0.13503098487854,0.6095066070556641,285.0134582519531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.234619140625,285.01043701171875,1.0,0.2876690626144409,1.0,1.0,0.0,1.0,-1.57029926776886,1.5702972412109375,2.0186034817015752e-06,1.20673668384552,0.902578055858612,0.902578055858612,0.0,32.48046112060547,31.0,34198.9453125,0.0,307.627197265625,1.0,281.83990478515625,284.1822814941406,295.53424072265625,297.7597351074219,293.1499938964844,293.1499938964844,282.1499938964844,32985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416576147079468,1.0,0.0,0.0,3.491760969161988,3.4917829036712646,8.135463644975971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.4970703125,0.0,1342.56640625,1895.4371337890625,0.0,1953.723388671875,0.8674236536026001,1.0,0.0,3.0,1.0,0.0
18172440,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.911790370941162,0.1931264549493789,0.1737456619739532,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9369048476219176,0.2070961445569992,0.1963032484054565,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9954743981361388,0.3040919303894043,0.1747907251119613,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8595625162124634,0.1622729003429412,0.1540161967277526,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8115732073783875,0.13503098487854,0.6095066070556641,285.0134582519531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.234619140625,285.01043701171875,1.0,0.2876690626144409,1.0,1.0,0.0,1.0,-1.57029926776886,1.5702972412109375,2.0186034817015752e-06,1.20673668384552,0.902578055858612,0.902578055858612,0.0,32.48046112060547,31.0,34198.9453125,0.0,307.627197265625,1.0,281.83990478515625,284.1822814941406,295.53424072265625,297.7597351074219,293.1499938964844,293.1499938964844,282.1499938964844,32985.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416576147079468,1.0,0.0,0.0,3.491760969161988,3.4917829036712646,8.135463644975971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.4970703125,0.0,1342.56640625,1895.4371337890625,0.0,1953.723388671875,0.8674236536026001,1.0,0.0,3.0,1.0,0.0
18172500,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9165639281272888,0.1939851194620132,0.1744775176048278,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9412497282028198,0.2076598852872848,0.1967909336090088,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.994775414466858,0.3065268397331238,0.1726368516683578,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8630251288414001,0.1627379804849624,0.1544149667024612,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8140320181846619,0.1350485831499099,0.6093698740005493,285.1200866699219,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2424011230469,285.1382141113281,1.0,0.2872436642646789,1.0,1.0,0.0,1.0,-1.5694903135299685,1.569488286972046,2.0165127807558747e-06,1.2059755325317385,1.0,1.0,0.0,32.16669464111328,31.0,33635.10546875,0.0,306.4033508300781,1.0,282.0963439941406,284.3201904296875,295.5194702148437,297.6428527832031,293.1499938964844,293.1499938964844,282.1499938964844,30494.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730987548828125,1.0,0.0,0.0,3.593942403793335,3.5939648151397705,8.618575861873978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.935546875,0.0,1431.13037109375,1895.4371337890625,0.0,1863.3507080078125,0.8901658058166504,1.0,0.0,3.0,1.0,0.0
18172560,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9204806089401244,0.1949462741613388,0.1753101646900177,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9445735216140748,0.2083214223384857,0.1973793357610702,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.99428391456604,0.3089647591114044,0.1712137907743454,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.865740180015564,0.1632868349552154,0.1549002230167389,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8158003687858582,0.1351526975631714,0.6096616983413696,285.15850830078125,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2506103515625,285.1577453613281,1.0,0.2872103452682495,1.0,1.0,0.0,1.0,-1.5704189538955688,1.5704169273376465,2.0186009805911453e-06,1.206570386886597,1.0,1.0,0.0,31.99010467529297,34.0,33792.19921875,0.0,306.3742980957031,1.0,282.1416015625,284.3252258300781,295.5693359375,297.7485046386719,293.1499938964844,293.1499938964844,281.8500061035156,30854.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270941138267517,1.0,0.0,0.0,3.7002689838409424,3.7002925872802734,9.136079484051152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.1044921875,0.0,1550.7901611328125,1895.4371337890625,0.0,1830.7799072265625,0.912663459777832,1.0,0.0,3.0,1.0,0.0
18172620,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9212085604667664,0.1959350407123565,0.1764924228191375,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.944445788860321,0.2089822441339492,0.1982342004776001,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9946507811546326,0.312233030796051,0.172269195318222,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8657512664794922,0.163867637515068,0.155632883310318,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8144745230674744,0.1349255740642547,0.6094082593917847,284.9241027832031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2556457519531,284.92095947265625,1.0,0.2881211042404175,1.0,1.0,0.0,1.0,-1.5747061967849731,1.5747041702270508,2.0287127426854568e-06,1.2097208499908447,0.9422455430030824,0.9422455430030824,0.0,32.20940017700195,37.0,34844.734375,0.0,309.0106201171875,1.0,281.85699462890625,284.0632019042969,295.7071838378906,298.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,34675.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448517084121704,1.0,0.0,0.0,3.778290748596192,3.778315782546997,9.525417681288672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.859375,0.0,1670.381103515625,1895.4371337890625,0.0,1981.0794677734373,0.9324556589126588,1.0,0.0,3.0,1.0,0.0
18172680,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9212085604667664,0.1959350407123565,0.1764924228191375,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.944445788860321,0.2089822441339492,0.1982342004776001,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9946507811546326,0.312233030796051,0.172269195318222,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8657512664794922,0.163867637515068,0.155632883310318,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8144745230674744,0.1349255740642547,0.6094082593917847,284.9241027832031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2556457519531,284.92095947265625,1.0,0.2881211042404175,1.0,1.0,0.0,1.0,-1.5747061967849731,1.5747041702270508,2.0287127426854568e-06,1.2097208499908447,0.9422455430030824,0.9422455430030824,0.0,32.20940017700195,37.0,34844.734375,0.0,309.0106201171875,1.0,281.85699462890625,284.0632019042969,295.7071838378906,298.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,34675.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448517084121704,1.0,0.0,0.0,3.778290748596192,3.778315782546997,9.525417681288672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.859375,0.0,1670.381103515625,1895.4371337890625,0.0,1981.0794677734373,0.9324556589126588,1.0,0.0,3.0,1.0,0.0
18172740,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.912335991859436,0.1963198781013488,0.1769100427627563,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9348646998405457,0.2090980857610702,0.1984367221593856,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9965436458587646,0.3130156993865967,0.1784655600786209,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8582436442375183,0.1639961451292038,0.1558412760496139,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8059377074241638,0.1342255622148513,0.6067676544189453,284.8154296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2469177246094,284.83233642578125,1.0,0.290012389421463,1.0,1.0,0.0,1.0,-1.5799686908721924,1.57996666431427,2.041369953076355e-06,1.2137670516967771,0.7886396646499634,0.7886396646499634,0.0,33.17406463623047,40.0,35098.53125,0.0,314.1348876953125,1.0,281.5575561523437,283.98931884765625,295.7166748046875,298.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,45658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759833037853241,1.0,0.0,0.0,3.4307539463043213,3.4307777881622314,7.853666943447024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.47607421875,0.0,1370.577880859375,1895.4371337890625,0.0,2111.108642578125,0.8648902177810669,1.0,0.0,3.0,1.0,0.0
18172800,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.912335991859436,0.1963198781013488,0.1769100427627563,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9348646998405457,0.2090980857610702,0.1984367221593856,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9965436458587646,0.3130156993865967,0.1784655600786209,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8582436442375183,0.1639961451292038,0.1558412760496139,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8059377074241638,0.1342255622148513,0.6067676544189453,284.8154296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2469177246094,284.83233642578125,1.0,0.290012389421463,1.0,1.0,0.0,1.0,-1.5799686908721924,1.57996666431427,2.041369953076355e-06,1.2137670516967771,0.7886396646499634,0.7886396646499634,0.0,33.17406463623047,40.0,35098.53125,0.0,314.1348876953125,1.0,281.5575561523437,283.98931884765625,295.7166748046875,298.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,45658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759833037853241,1.0,0.0,0.0,3.4307539463043213,3.4307777881622314,7.853666943447024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.47607421875,0.0,1370.577880859375,1895.4371337890625,0.0,2111.108642578125,0.8648902177810669,1.0,0.0,3.0,1.0,0.0
18172860,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9051002264022828,0.1981319487094879,0.1781722158193588,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9259414076805116,0.2103301584720611,0.1992810815572738,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.998035192489624,0.3136405348777771,0.1848369091749191,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8515226244926453,0.1650746166706085,0.1565857976675033,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.797654390335083,0.1343058496713638,0.6060017347335815,285.0354309082031,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2447814941406,285.0331420898437,1.0,0.2927722036838531,1.0,1.0,0.0,1.0,-1.590117335319519,1.590115308761597,2.0660502286773408e-06,1.2216836214065552,0.9453707933425904,0.9453707933425904,0.0,34.32677459716797,43.0,35014.4375,0.0,322.1933898925781,1.0,281.8412780761719,284.1705627441406,295.6361083984375,297.91021728515625,293.1499938964844,293.1499938964844,281.54998779296875,32115.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454285025596619,1.0,0.0,0.0,3.595811367034912,3.595834255218506,8.627542342765082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.8251953125,0.0,1445.078857421875,1895.4371337890625,0.0,1986.033935546875,0.8904591202735901,1.0,0.0,3.0,1.0,0.0
18172920,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9051002264022828,0.1981319487094879,0.1781722158193588,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9259414076805116,0.2103301584720611,0.1992810815572738,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.998035192489624,0.3136405348777771,0.1848369091749191,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8515226244926453,0.1650746166706085,0.1565857976675033,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.797654390335083,0.1343058496713638,0.6060017347335815,285.0354309082031,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2447814941406,285.0331420898437,1.0,0.2927722036838531,1.0,1.0,0.0,1.0,-1.590117335319519,1.590115308761597,2.0660502286773408e-06,1.2216836214065552,0.9453707933425904,0.9453707933425904,0.0,34.32677459716797,43.0,35014.4375,0.0,322.1933898925781,1.0,281.8412780761719,284.1705627441406,295.6361083984375,297.91021728515625,293.1499938964844,293.1499938964844,281.54998779296875,32115.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454285025596619,1.0,0.0,0.0,3.595811367034912,3.595834255218506,8.627542342765082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.8251953125,0.0,1445.078857421875,1895.4371337890625,0.0,1986.033935546875,0.8904591202735901,1.0,0.0,3.0,1.0,0.0
18172980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8988631367683411,0.1997901201248169,0.179846242070198,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9179569482803344,0.2117056399583816,0.2006872594356537,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990030527114868,0.3137397170066833,0.1911815553903579,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8457992076873779,0.1663932800292968,0.1579008549451828,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7905001640319824,0.1346756666898727,0.6078934669494629,284.8752746582031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2421264648437,284.88458251953125,1.0,0.296375960111618,1.0,1.0,0.0,1.0,-1.605281114578247,1.6052790880203247,2.103427277688752e-06,1.233641505241394,0.8221880793571472,0.8221880793571472,0.0,35.65663528442383,46.0,35742.18359375,0.0,333.3400573730469,1.0,281.5577697753906,284.016845703125,295.7314758300781,298.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,40585.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586607933044434,1.0,0.0,0.0,3.463366746902466,3.4633898735046387,8.003690368241223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8095703125,0.0,1367.8280029296875,1895.4371337890625,0.0,2100.83642578125,0.8671544790267944,1.0,0.0,3.0,1.0,0.0
18173040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8988631367683411,0.1997901201248169,0.179846242070198,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9179569482803344,0.2117056399583816,0.2006872594356537,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990030527114868,0.3137397170066833,0.1911815553903579,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8457992076873779,0.1663932800292968,0.1579008549451828,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7905001640319824,0.1346756666898727,0.6078934669494629,284.8752746582031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2421264648437,284.88458251953125,1.0,0.296375960111618,1.0,1.0,0.0,1.0,-1.605281114578247,1.6052790880203247,2.103427277688752e-06,1.233641505241394,0.8221880793571472,0.8221880793571472,0.0,35.65663528442383,46.0,35742.18359375,0.0,333.3400573730469,1.0,281.5577697753906,284.016845703125,295.7314758300781,298.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,40585.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586607933044434,1.0,0.0,0.0,3.463366746902466,3.4633898735046387,8.003690368241223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8095703125,0.0,1367.8280029296875,1895.4371337890625,0.0,2100.83642578125,0.8671544790267944,1.0,0.0,3.0,1.0,0.0
18173100,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8950918912887573,0.200886383652687,0.180667906999588,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9133735299110411,0.212619200348854,0.2014238834381103,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3137982785701751,0.1947490572929382,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8425043821334839,0.1672574877738952,0.1586149781942367,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7865084409713745,0.1350397765636444,0.609128475189209,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24224853515625,285.055908203125,1.0,0.2984281182289123,1.0,1.0,0.0,1.0,-1.6137737035751345,1.6137715578079224,2.124542106685112e-06,1.2403348684310913,0.9280494451522828,0.9280494451522828,0.0,36.4427604675293,46.0,35385.44921875,0.0,339.78173828125,1.0,281.7974853515625,284.1903991699219,295.6606750488281,297.9203796386719,293.1499938964844,293.1499938964844,281.8500061035156,33996.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515628337860107,1.0,0.0,0.0,3.5154716968536377,3.515494108200073,8.246326501648582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8994140625,0.0,1374.1451416015625,1895.4371337890625,0.0,2038.9871826171875,0.8767209053039551,1.0,0.0,3.0,1.0,0.0
18173160,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8925432562828064,0.2022491991519928,0.1818249076604843,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9100891947746276,0.2137692123651504,0.2024435698986053,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.3140628337860107,0.1978361010551452,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8401957750320435,0.1683280915021896,0.159569576382637,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7835443615913391,0.1355926990509033,0.6113588213920593,285.0717163085937,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2452392578125,285.0693054199219,1.0,0.3006646931171417,1.0,1.0,0.0,1.0,-1.6239159107208252,1.6239137649536133,2.149945203200332e-06,1.2483385801315308,0.9902315139770508,0.9902315139770508,0.0,37.20347213745117,49.0,35751.625,0.0,347.0644226074219,1.0,281.8417053222656,284.18280029296875,295.6716003417969,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,30908.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491672039031982,1.0,0.0,0.0,3.6539206504821777,3.653943777084351,8.908642143978796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9296875,0.0,1499.3974609375,1895.4371337890625,0.0,2018.2508544921875,0.9027099609375,1.0,0.0,3.0,1.0,0.0
18173220,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8853430151939392,0.2042232453823089,0.1838655471801757,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.901948094367981,0.2156222760677337,0.2043916583061218,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3135452270507812,0.2050708383321762,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8341461420059204,0.1701546758413314,0.1614540219306945,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7762830853462219,0.1364740133285522,0.615943968296051,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.244873046875,284.8860778808594,1.0,0.3055562973022461,1.0,1.0,0.0,1.0,-1.645158290863037,1.6451560258865356,2.203826397817465e-06,1.2651501893997192,0.8636263608932495,0.8636263608932495,0.0,39.02301025390625,37.0,36760.7265625,0.0,363.2221984863281,1.0,281.5568542480469,283.9837341308594,295.75885009765625,298.2035522460937,293.1499938964844,293.1499938964844,281.8500061035156,38337.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766431987285614,1.0,0.0,0.0,3.613512754440308,3.613536834716797,8.712693784218573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6708984375,0.0,1510.2664794921875,1895.4371337890625,0.0,2169.220458984375,0.8981978297233582,1.0,0.0,3.0,1.0,0.0
18173280,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8853430151939392,0.2042232453823089,0.1838655471801757,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.901948094367981,0.2156222760677337,0.2043916583061218,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3135452270507812,0.2050708383321762,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8341461420059204,0.1701546758413314,0.1614540219306945,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7762830853462219,0.1364740133285522,0.615943968296051,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.244873046875,284.8860778808594,1.0,0.3055562973022461,1.0,1.0,0.0,1.0,-1.645158290863037,1.6451560258865356,2.203826397817465e-06,1.2651501893997192,0.8636263608932495,0.8636263608932495,0.0,39.02301025390625,37.0,36760.7265625,0.0,363.2221984863281,1.0,281.5568542480469,283.9837341308594,295.75885009765625,298.2035522460937,293.1499938964844,293.1499938964844,281.8500061035156,38337.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766431987285614,1.0,0.0,0.0,3.613512754440308,3.613536834716797,8.712693784218573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6708984375,0.0,1510.2664794921875,1895.4371337890625,0.0,2169.220458984375,0.8981978297233582,1.0,0.0,3.0,1.0,0.0
