time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8966405987739563,0.2068376243114471,0.1859116703271865,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.913571298122406,0.2179615348577499,0.2063481509685516,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.3145825266838074,0.1996929943561554,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.844071626663208,0.1723946779966354,0.1633538156747818,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7851640582084656,0.1377084851264953,0.6205542683601379,285.06903076171875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2528686523437,285.0666809082031,1.0,0.304870456457138,1.0,1.0,0.0,1.0,-1.6513350009918213,1.6513328552246094,2.2198096303327475e-06,1.2701717615127563,1.0,1.0,0.0,38.114139556884766,25.0,36397.96875,0.0,363.9483642578125,1.0,281.84246826171875,284.1549377441406,295.6797180175781,298.0468444824219,293.1499938964844,293.1499938964844,281.54998779296875,31926.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758723795413971,1.0,0.0,0.0,3.765081644058228,3.765105962753296,9.458931344852316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.85986328125,0.0,1633.5689697265625,1895.4371337890625,0.0,2101.388427734375,0.928042769432068,1.0,0.0,3.0,1.0,0.0
18173400,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8966405987739563,0.2068376243114471,0.1859116703271865,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.913571298122406,0.2179615348577499,0.2063481509685516,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.3145825266838074,0.1996929943561554,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.844071626663208,0.1723946779966354,0.1633538156747818,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7851640582084656,0.1377084851264953,0.6205542683601379,285.06903076171875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2528686523437,285.0666809082031,1.0,0.304870456457138,1.0,1.0,0.0,1.0,-1.6513350009918213,1.6513328552246094,2.2198096303327475e-06,1.2701717615127563,1.0,1.0,0.0,38.114139556884766,25.0,36397.96875,0.0,363.9483642578125,1.0,281.84246826171875,284.1549377441406,295.6797180175781,298.0468444824219,293.1499938964844,293.1499938964844,281.54998779296875,31926.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758723795413971,1.0,0.0,0.0,3.765081644058228,3.765105962753296,9.458931344852316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.85986328125,0.0,1633.5689697265625,1895.4371337890625,0.0,2101.388427734375,0.928042769432068,1.0,0.0,3.0,1.0,0.0
18173460,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.928429901599884,0.2089372724294662,0.1879158169031143,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9469643235206604,0.2200295478105545,0.2083450704813003,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9973775744438172,0.3196329176425934,0.1817833483219146,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8708835244178772,0.1744576245546341,0.1653076559305191,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8101858496665955,0.138897106051445,0.6256890296936035,284.85455322265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2680053710937,284.85662841796875,1.0,0.2999672293663025,1.0,1.0,0.0,1.0,-1.6431570053100586,1.643154859542847,2.198994252466946e-06,1.2638033628463743,0.8663658499717712,0.8663658499717712,0.0,34.93426513671875,28.0,36871.76171875,0.0,350.72222900390625,1.0,281.5572204589844,283.9372253417969,295.7401428222656,298.2093811035156,293.1499938964844,293.1499938964844,281.8500061035156,39258.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77384352684021,1.0,0.0,0.0,3.698570489883423,3.698595523834229,9.127693942900804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.783203125,0.0,1612.5838623046875,1895.4371337890625,0.0,2235.044677734375,0.917316198348999,1.0,0.0,3.0,1.0,0.0
18173520,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.928429901599884,0.2089372724294662,0.1879158169031143,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9469643235206604,0.2200295478105545,0.2083450704813003,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9973775744438172,0.3196329176425934,0.1817833483219146,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8708835244178772,0.1744576245546341,0.1653076559305191,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8101858496665955,0.138897106051445,0.6256890296936035,284.85455322265625,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2680053710937,284.85662841796875,1.0,0.2999672293663025,1.0,1.0,0.0,1.0,-1.6431570053100586,1.643154859542847,2.198994252466946e-06,1.2638033628463743,0.8663658499717712,0.8663658499717712,0.0,34.93426513671875,28.0,36871.76171875,0.0,350.72222900390625,1.0,281.5572204589844,283.9372253417969,295.7401428222656,298.2093811035156,293.1499938964844,293.1499938964844,281.8500061035156,39258.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77384352684021,1.0,0.0,0.0,3.698570489883423,3.698595523834229,9.127693942900804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.783203125,0.0,1612.5838623046875,1895.4371337890625,0.0,2235.044677734375,0.917316198348999,1.0,0.0,3.0,1.0,0.0
18173580,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.955600917339325,0.2117276191711425,0.1900592893362045,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.972076654434204,0.2226097583770752,0.2104725986719131,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9927791357040404,0.3288165032863617,0.1672245860099792,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8941890597343445,0.1769550591707229,0.1673966944217682,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8295308351516724,0.1405573785305023,0.6318507194519043,285.04052734375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.3008117675781,285.0390625,1.0,0.2976435124874115,1.0,1.0,0.0,1.0,-1.6406993865966797,1.6406972408294678,2.1925327473582e-06,1.261694073677063,1.0,1.0,0.0,32.86333084106445,48.0,36218.49609375,0.0,343.66046142578125,1.0,281.84259033203125,284.1200866699219,295.6454467773437,298.0057373046875,293.1499938964844,293.1499938964844,281.54998779296875,32687.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617114186286926,1.0,0.0,0.0,3.802526235580444,3.802551031112671,9.648009609009025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.048828125,0.0,1683.7567138671875,1895.4371337890625,0.0,2127.6005859375,0.9373232126235962,1.0,0.0,3.0,1.0,0.0
18173640,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.955600917339325,0.2117276191711425,0.1900592893362045,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.972076654434204,0.2226097583770752,0.2104725986719131,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9927791357040404,0.3288165032863617,0.1672245860099792,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8941890597343445,0.1769550591707229,0.1673966944217682,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8295308351516724,0.1405573785305023,0.6318507194519043,285.04052734375,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.3008117675781,285.0390625,1.0,0.2976435124874115,1.0,1.0,0.0,1.0,-1.6406993865966797,1.6406972408294678,2.1925327473582e-06,1.261694073677063,1.0,1.0,0.0,32.86333084106445,48.0,36218.49609375,0.0,343.66046142578125,1.0,281.84259033203125,284.1200866699219,295.6454467773437,298.0057373046875,293.1499938964844,293.1499938964844,281.54998779296875,32687.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617114186286926,1.0,0.0,0.0,3.802526235580444,3.802551031112671,9.648009609009025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.048828125,0.0,1683.7567138671875,1895.4371337890625,0.0,2127.6005859375,0.9373232126235962,1.0,0.0,3.0,1.0,0.0
18173700,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9564639925956726,0.2130476832389831,0.1913783401250839,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.972630500793457,0.2239008843898773,0.2117764800786972,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9931727051734924,0.3332310020923614,0.1682198047637939,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.895146369934082,0.1782228350639343,0.1686578392982483,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8301208019256592,0.1414650827646255,0.636084794998169,284.89764404296875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3173217773437,284.8778686523437,1.0,0.3000199496746063,1.0,1.0,0.0,1.0,-1.6516255140304563,1.651623249053955,2.220247324657976e-06,1.2701421976089478,0.921306848526001,0.921306848526001,0.0,33.21177291870117,48.0,37163.9921875,0.0,350.3237609863281,1.0,281.5942077636719,283.93572998046875,295.7186279296875,298.2232971191406,293.1499938964844,293.1499938964844,281.54998779296875,35285.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700920701026917,1.0,0.0,0.0,3.8179173469543457,3.8179428577423096,9.726270491228206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.68017578125,0.0,1722.5391845703125,1895.4371337890625,0.0,2201.656005859375,0.94076007604599,1.0,0.0,3.0,1.0,0.0
18173760,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9462764263153076,0.2141341269016266,0.1924573630094528,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9632204174995422,0.2250316143035888,0.2129329591989517,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9958676099777222,0.3359224498271942,0.1760781854391098,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8865780234336853,0.1793659776449203,0.1698162853717804,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8227576613426208,0.142272874712944,0.6400558948516846,284.8703918457031,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3253479003906,284.8778991699219,1.0,0.3043487668037414,1.0,1.0,0.0,1.0,-1.6698946952819824,1.669892430305481,2.267347781526041e-06,1.2844936847686768,0.8762488961219788,0.8762488961219788,0.0,34.64932632446289,68.0,37239.0703125,0.0,364.0723876953125,1.0,281.5564270019531,283.9455871582031,295.7118225097656,298.1833801269531,293.1499938964844,293.1499938964844,281.8500061035156,39318.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774745523929596,1.0,0.0,0.0,3.715920448303223,3.715945720672608,9.213530915985756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.41064453125,0.0,1633.0333251953125,1895.4371337890625,0.0,2243.09423828125,0.9219251871109008,1.0,0.0,3.0,1.0,0.0
18173820,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9070751667022704,0.2173530310392379,0.1952042132616043,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9238227009773254,0.2280753850936889,0.2157303243875503,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.3368391096591949,0.2029047906398773,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8548118472099304,0.1822915077209472,0.1725489497184753,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7932878136634827,0.1443246155977249,0.6494240760803223,285.1191101074219,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3257751464844,285.1239624023437,1.0,0.3180327415466308,1.0,1.0,0.0,1.0,-1.7232789993286133,1.7232766151428225,2.408588215985219e-06,1.3264837265014648,1.0,1.0,0.0,40.241844177246094,88.0,37489.5390625,0.0,409.9447326660156,1.0,281.8434753417969,284.1758117675781,295.6390991210937,298.0530090332031,293.1499938964844,293.1499938964844,281.54998779296875,33130.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766650915145874,1.0,0.0,0.0,3.835851669311523,3.835876941680908,9.817861155170249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.55517578125,0.0,1727.3701171875,1895.4371337890625,0.0,2171.15673828125,0.9447999596595764,1.0,0.0,3.0,1.0,0.0
18173880,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9070751667022704,0.2173530310392379,0.1952042132616043,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9238227009773254,0.2280753850936889,0.2157303243875503,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.3368391096591949,0.2029047906398773,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8548118472099304,0.1822915077209472,0.1725489497184753,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7932878136634827,0.1443246155977249,0.6494240760803223,285.1191101074219,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3257751464844,285.1239624023437,1.0,0.3180327415466308,1.0,1.0,0.0,1.0,-1.7232789993286133,1.7232766151428225,2.408588215985219e-06,1.3264837265014648,1.0,1.0,0.0,40.241844177246094,88.0,37489.5390625,0.0,409.9447326660156,1.0,281.8434753417969,284.1758117675781,295.6390991210937,298.0530090332031,293.1499938964844,293.1499938964844,281.54998779296875,33130.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766650915145874,1.0,0.0,0.0,3.835851669311523,3.835876941680908,9.817861155170249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.55517578125,0.0,1727.3701171875,1895.4371337890625,0.0,2171.15673828125,0.9447999596595764,1.0,0.0,3.0,1.0,0.0
18173940,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8584669828414917,0.2201255410909652,0.1982583552598953,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8721392154693604,0.2309293299913406,0.2189269810914993,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.990479290485382,0.3310014605522156,0.2332413494586944,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8127844929695129,0.1850850880146026,0.1756580919027328,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.751417875289917,0.1461311131715774,0.6598250865936279,284.9693603515625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30328369140625,284.9703369140625,1.0,0.3367544710636139,1.0,1.0,0.0,1.0,-1.7849606275558472,1.784958004951477,2.579042529760045e-06,1.3755322694778442,0.9926952719688416,0.9926952719688416,0.0,50.22496795654297,106.0,39464.80078125,0.0,476.6075744628906,1.0,281.55633544921875,283.97998046875,295.7193298339844,298.31402587890625,293.1499938964844,293.1499938964844,281.25,34540.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874588966369629,1.0,0.0,0.0,3.894397735595703,3.894423961639404,1.0119845228473423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.85400390625,0.0,1810.7978515625,1895.4371337890625,0.0,2357.360595703125,0.9590948224067688,1.0,0.0,3.0,1.0,0.0
18174000,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8584669828414917,0.2201255410909652,0.1982583552598953,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8721392154693604,0.2309293299913406,0.2189269810914993,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.990479290485382,0.3310014605522156,0.2332413494586944,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8127844929695129,0.1850850880146026,0.1756580919027328,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.751417875289917,0.1461311131715774,0.6598250865936279,284.9693603515625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30328369140625,284.9703369140625,1.0,0.3367544710636139,1.0,1.0,0.0,1.0,-1.7849606275558472,1.784958004951477,2.579042529760045e-06,1.3755322694778442,0.9926952719688416,0.9926952719688416,0.0,50.22496795654297,106.0,39464.80078125,0.0,476.6075744628906,1.0,281.55633544921875,283.97998046875,295.7193298339844,298.31402587890625,293.1499938964844,293.1499938964844,281.25,34540.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874588966369629,1.0,0.0,0.0,3.894397735595703,3.894423961639404,1.0119845228473423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.85400390625,0.0,1810.7978515625,1895.4371337890625,0.0,2357.360595703125,0.9590948224067688,1.0,0.0,3.0,1.0,0.0
18174060,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8007799386978149,0.2220495492219925,0.2007382363080978,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8137480020523071,0.2331323772668838,0.2217791527509689,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9091366529464722,0.3260866999626159,0.2295142710208892,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7563232183456421,0.1873187720775604,0.1785290837287902,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7010203003883362,0.1473707109689712,0.6689627170562744,284.8337707519531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2925720214844,284.8432312011719,1.0,0.3556349277496338,1.0,1.0,0.0,1.0,-1.799804449081421,1.7998018264770508,2.620767190819606e-06,1.3870693445205688,0.8452764749526978,0.8452764749526978,0.0,67.31773376464844,94.0,40046.89453125,0.0,538.8222045898438,1.0,281.2567749023437,283.84649658203125,295.69390869140625,298.36474609375,293.1499938964844,293.1499938964844,281.54998779296875,42455.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067144155502319,1.0,0.0,0.0,3.684219121932984,3.6842446327209473,9.05699664599524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.42431640625,0.0,1620.3297119140625,1895.4371337890625,0.0,2532.969970703125,0.9173491597175598,1.0,0.0,3.0,1.0,0.0
18174120,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8007799386978149,0.2220495492219925,0.2007382363080978,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8137480020523071,0.2331323772668838,0.2217791527509689,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9091366529464722,0.3260866999626159,0.2295142710208892,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7563232183456421,0.1873187720775604,0.1785290837287902,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7010203003883362,0.1473707109689712,0.6689627170562744,284.8337707519531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2925720214844,284.8432312011719,1.0,0.3556349277496338,1.0,1.0,0.0,1.0,-1.799804449081421,1.7998018264770508,2.620767190819606e-06,1.3870693445205688,0.8452764749526978,0.8452764749526978,0.0,67.31773376464844,94.0,40046.89453125,0.0,538.8222045898438,1.0,281.2567749023437,283.84649658203125,295.69390869140625,298.36474609375,293.1499938964844,293.1499938964844,281.54998779296875,42455.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067144155502319,1.0,0.0,0.0,3.684219121932984,3.6842446327209473,9.05699664599524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.42431640625,0.0,1620.3297119140625,1895.4371337890625,0.0,2532.969970703125,0.9173491597175598,1.0,0.0,3.0,1.0,0.0
18174180,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7844231128692627,0.2250985950231552,0.2034044116735458,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7973294258117676,0.2361418753862381,0.224632516503334,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8852896690368652,0.3257248997688293,0.2287504076957702,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.742456316947937,0.1902057528495788,0.1813154071569442,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6860558986663818,0.1491891741752624,0.6775166392326355,285.0489196777344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30126953125,285.0477600097656,1.0,0.3645030558109283,1.0,1.0,0.0,1.0,-1.8191277980804443,1.8191251754760744,2.6758364128909307e-06,1.4022016525268557,1.0,1.0,0.0,74.95769500732422,82.0,39754.5546875,0.0,575.5390014648438,1.0,281.5433959960937,284.0419311523437,295.5760498046875,298.1473083496094,293.1499938964844,293.1499938964844,281.25,32762.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965555191040039,1.0,0.0,0.0,3.8046133518218994,3.804638385772705,9.6586040854163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.37646484375,0.0,1686.83447265625,1895.4371337890625,0.0,2439.975830078125,0.9378922581672668,1.0,0.0,3.0,1.0,0.0
18174240,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7844231128692627,0.2250985950231552,0.2034044116735458,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7973294258117676,0.2361418753862381,0.224632516503334,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8852896690368652,0.3257248997688293,0.2287504076957702,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.742456316947937,0.1902057528495788,0.1813154071569442,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6860558986663818,0.1491891741752624,0.6775166392326355,285.0489196777344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30126953125,285.0477600097656,1.0,0.3645030558109283,1.0,1.0,0.0,1.0,-1.8191277980804443,1.8191251754760744,2.6758364128909307e-06,1.4022016525268557,1.0,1.0,0.0,74.95769500732422,82.0,39754.5546875,0.0,575.5390014648438,1.0,281.5433959960937,284.0419311523437,295.5760498046875,298.1473083496094,293.1499938964844,293.1499938964844,281.25,32762.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965555191040039,1.0,0.0,0.0,3.8046133518218994,3.804638385772705,9.6586040854163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.37646484375,0.0,1686.83447265625,1895.4371337890625,0.0,2439.975830078125,0.9378922581672668,1.0,0.0,3.0,1.0,0.0
18174300,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7845785021781921,0.2265121638774871,0.204850822687149,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7973984479904175,0.2376243323087692,0.226156011223793,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8836219906806946,0.3259780704975128,0.2289767116308212,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7428131103515625,0.191647469997406,0.1827785670757293,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6861180663108826,0.150134190917015,0.682112991809845,284.9047546386719,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3054504394531,284.8876647949219,1.0,0.3665774464607239,1.0,1.0,0.0,1.0,-1.830243229866028,1.8302406072616573,2.7078854145656805e-06,1.4109524488449097,0.922272801399231,0.922272801399231,0.0,75.9076156616211,82.0,40740.96875,0.0,586.2578735351562,1.0,281.2942810058594,283.8586730957031,295.64019775390625,298.3645324707031,293.1499938964844,293.1499938964844,281.25,35327.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055570125579834,1.0,0.0,0.0,3.8196067810058594,3.8196322917938232,9.734879995448864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.94189453125,0.0,1724.9163818359375,1895.4371337890625,0.0,2522.339599609375,0.9412028789520264,1.0,0.0,3.0,1.0,0.0
18174360,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7869857549667358,0.2276678085327148,0.2059451043605804,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7999216914176941,0.2389264553785324,0.2274240404367447,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8848310708999634,0.3261094093322754,0.2290645986795425,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7452650666236877,0.1929461658000946,0.1840330064296722,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.688378632068634,0.1509733647108078,0.685951292514801,284.8768310546875,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3068542480469,284.88189697265625,1.0,0.3673690259456634,1.0,1.0,0.0,1.0,-1.83930253982544,1.83929979801178,2.734179133767612e-06,1.4180887937545776,0.8795240521430969,0.8795240521430969,0.0,75.73516082763672,70.0,40645.68359375,0.0,592.1132202148438,1.0,281.25640869140625,283.8608093261719,295.6246337890625,298.3116455078125,293.1499938964844,293.1499938964844,281.54998779296875,39098.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104099035263062,1.0,0.0,0.0,3.7238900661468506,3.7239153385162354,9.25309393551288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.83056640625,0.0,1640.5911865234375,1895.4371337890625,0.0,2566.968505859375,0.9235708713531494,1.0,0.0,3.0,1.0,0.0
18174420,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8015952110290527,0.2310281842947006,0.2084984630346298,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8143511414527893,0.2423027902841568,0.2302006483078003,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8984535932540894,0.3278214633464813,0.2298095226287841,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7587818503379822,0.1961908787488937,0.1867254376411438,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7015742063522339,0.153203010559082,0.6943113207817078,285.0765991210937,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3178405761719,285.0770568847656,1.0,0.3662070631980896,1.0,1.0,0.0,1.0,-1.8598642349243164,1.8598613739013672,2.794249667203985e-06,1.4341669082641602,1.0,1.0,0.0,72.01516723632812,58.0,40271.45703125,0.0,595.0382690429688,1.0,281.54345703125,284.0508728027344,295.5336303710937,298.132568359375,293.1499938964844,293.1499938964844,281.25,33165.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014747500419617,1.0,0.0,0.0,3.837772846221924,3.8377981185913086,9.8276984772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.24462890625,0.0,1729.985107421875,1895.4371337890625,0.0,2484.916015625,0.9452795386314392,1.0,0.0,3.0,1.0,0.0
18174480,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8015952110290527,0.2310281842947006,0.2084984630346298,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8143511414527893,0.2423027902841568,0.2302006483078003,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8984535932540894,0.3278214633464813,0.2298095226287841,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7587818503379822,0.1961908787488937,0.1867254376411438,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7015742063522339,0.153203010559082,0.6943113207817078,285.0765991210937,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3178405761719,285.0770568847656,1.0,0.3662070631980896,1.0,1.0,0.0,1.0,-1.8598642349243164,1.8598613739013672,2.794249667203985e-06,1.4341669082641602,1.0,1.0,0.0,72.01516723632812,58.0,40271.45703125,0.0,595.0382690429688,1.0,281.54345703125,284.0508728027344,295.5336303710937,298.132568359375,293.1499938964844,293.1499938964844,281.25,33165.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014747500419617,1.0,0.0,0.0,3.837772846221924,3.8377981185913086,9.8276984772383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.24462890625,0.0,1729.985107421875,1895.4371337890625,0.0,2484.916015625,0.9452795386314392,1.0,0.0,3.0,1.0,0.0
18174540,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8255705833435059,0.233885645866394,0.2110377550125122,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8378684520721436,0.2454293817281723,0.2330366820096969,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9263888597488404,0.3292116820812225,0.2307503968477249,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7829701900482178,0.1992672383785247,0.1894806921482086,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7233136296272278,0.1553651392459869,0.7031193971633911,284.891357421875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32293701171875,284.8941955566406,1.0,0.3625320494174957,1.0,1.0,0.0,1.0,-1.881337523460388,1.881334662437439,2.85793225884845e-06,1.4510525465011597,0.9127509593963624,0.9127509593963624,0.0,65.4127426147461,46.0,41333.97265625,0.0,589.3951416015625,1.0,281.25567626953125,283.8468322753906,295.5843811035156,298.3116149902344,293.1499938964844,293.1499938964844,280.95001220703125,37617.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165521025657654,1.0,0.0,0.0,3.80912709236145,3.809153079986572,9.68153472058475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.59912109375,0.0,1730.14306640625,1895.4371337890625,0.0,2623.6572265625,0.9415609836578368,1.0,0.0,3.0,1.0,0.0
18174600,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8255705833435059,0.233885645866394,0.2110377550125122,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8378684520721436,0.2454293817281723,0.2330366820096969,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9263888597488404,0.3292116820812225,0.2307503968477249,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7829701900482178,0.1992672383785247,0.1894806921482086,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7233136296272278,0.1553651392459869,0.7031193971633911,284.891357421875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32293701171875,284.8941955566406,1.0,0.3625320494174957,1.0,1.0,0.0,1.0,-1.881337523460388,1.881334662437439,2.85793225884845e-06,1.4510525465011597,0.9127509593963624,0.9127509593963624,0.0,65.4127426147461,46.0,41333.97265625,0.0,589.3951416015625,1.0,281.25567626953125,283.8468322753906,295.5843811035156,298.3116149902344,293.1499938964844,293.1499938964844,280.95001220703125,37617.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165521025657654,1.0,0.0,0.0,3.80912709236145,3.809153079986572,9.68153472058475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.59912109375,0.0,1730.14306640625,1895.4371337890625,0.0,2623.6572265625,0.9415609836578368,1.0,0.0,3.0,1.0,0.0
18174660,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.858608067035675,0.2364484220743179,0.2129706591367721,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8725739121437073,0.2483220696449279,0.2354032546281814,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9671437740325928,0.3303320705890655,0.2312384247779846,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8172349333763123,0.202155590057373,0.191850259900093,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7521141171455383,0.1573789864778518,0.7104758620262146,284.8537292480469,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3241271972656,284.8663635253906,1.0,0.3569654524326324,1.0,1.0,0.0,1.0,-1.8987661600112915,1.8987631797790527,2.91016749542905e-06,1.46471107006073,0.807162344455719,0.807162344455719,0.0,57.29212188720703,34.0,41582.9140625,0.0,575.7496337890625,1.0,280.9575500488281,283.8194580078125,295.5447998046875,298.3038024902344,293.1499938964844,293.1499938964844,281.25,44292.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278270363807678,1.0,0.0,0.0,3.4622480869293213,3.4622719287872314,7.998520459295833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.04833984375,0.0,1392.9967041015625,1895.4371337890625,0.0,2728.226806640625,0.8717576861381531,1.0,0.0,3.0,1.0,0.0
18174720,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.858608067035675,0.2364484220743179,0.2129706591367721,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8725739121437073,0.2483220696449279,0.2354032546281814,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9671437740325928,0.3303320705890655,0.2312384247779846,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8172349333763123,0.202155590057373,0.191850259900093,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7521141171455383,0.1573789864778518,0.7104758620262146,284.8537292480469,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3241271972656,284.8663635253906,1.0,0.3569654524326324,1.0,1.0,0.0,1.0,-1.8987661600112915,1.8987631797790527,2.91016749542905e-06,1.46471107006073,0.807162344455719,0.807162344455719,0.0,57.29212188720703,34.0,41582.9140625,0.0,575.7496337890625,1.0,280.9575500488281,283.8194580078125,295.5447998046875,298.3038024902344,293.1499938964844,293.1499938964844,281.25,44292.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278270363807678,1.0,0.0,0.0,3.4622480869293213,3.4622719287872314,7.998520459295833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.04833984375,0.0,1392.9967041015625,1895.4371337890625,0.0,2728.226806640625,0.8717576861381531,1.0,0.0,3.0,1.0,0.0
18174780,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9073301553726196,0.24027781188488,0.21580670773983,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9240474700927734,0.2521699368953705,0.2384627759456634,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3334926664829254,0.2242045402526855,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8609238862991333,0.2058437913656234,0.1947987228631973,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7943050861358643,0.1600599437952041,0.7200911045074463,285.0302734375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.338134765625,285.02606201171875,1.0,0.3498818278312683,1.0,1.0,0.0,1.0,-1.9067808389663696,1.9067778587341309,2.936521696028649e-06,1.472508192062378,0.9462928771972656,0.9462928771972656,0.0,48.983795166015625,25.0,41288.41015625,0.0,556.1874389648438,1.0,281.2416687011719,283.9660339355469,295.4468994140625,298.11260986328125,293.1499938964844,293.1499938964844,280.95001220703125,32474.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155602216720581,1.0,0.0,0.0,3.629889249801636,3.6299123764038086,8.791845402811305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.5283203125,0.0,1484.6756591796875,1895.4371337890625,0.0,2614.48828125,0.8982740044593811,1.0,0.0,3.0,1.0,0.0
18174840,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9073301553726196,0.24027781188488,0.21580670773983,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9240474700927734,0.2521699368953705,0.2384627759456634,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3334926664829254,0.2242045402526855,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8609238862991333,0.2058437913656234,0.1947987228631973,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7943050861358643,0.1600599437952041,0.7200911045074463,285.0302734375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.338134765625,285.02606201171875,1.0,0.3498818278312683,1.0,1.0,0.0,1.0,-1.9067808389663696,1.9067778587341309,2.936521696028649e-06,1.472508192062378,0.9462928771972656,0.9462928771972656,0.0,48.983795166015625,25.0,41288.41015625,0.0,556.1874389648438,1.0,281.2416687011719,283.9660339355469,295.4468994140625,298.11260986328125,293.1499938964844,293.1499938964844,280.95001220703125,32474.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155602216720581,1.0,0.0,0.0,3.629889249801636,3.6299123764038086,8.791845402811305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.5283203125,0.0,1484.6756591796875,1895.4371337890625,0.0,2614.48828125,0.8982740044593811,1.0,0.0,3.0,1.0,0.0
18174900,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9378458857536316,0.2419039607048034,0.2173268049955368,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9548404812812804,0.2539441287517547,0.2401259243488311,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.3375009596347809,0.2071111798286438,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8866806626319885,0.207575038075447,0.1963963061571121,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8176784515380859,0.1613444983959198,0.7255143523216248,284.8710021972656,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3435974121094,284.8552551269531,1.0,0.3459900319576263,1.0,1.0,0.0,1.0,-1.904234528541565,1.9042315483093264,2.92699610326963e-06,1.4692274332046509,0.8440492153167725,0.8440492153167725,0.0,45.27081680297852,25.0,41870.5546875,0.0,540.6871337890625,1.0,280.9983215332031,283.7830505371094,295.5083312988281,298.3131408691406,293.1499938964844,293.1499938964844,280.95001220703125,37114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232916593551636,1.0,0.0,0.0,3.610179662704468,3.610203504562378,8.696628128745942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.00048828125,0.0,1497.56201171875,1895.4371337890625,0.0,2686.091064453125,0.8943043947219849,1.0,0.0,3.0,1.0,0.0
18174960,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9661269783973694,0.2432814240455627,0.2185064107179641,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9810317158699036,0.25553759932518,0.2415573000907898,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990047216415404,0.3434379398822784,0.1911079585552215,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.913043200969696,0.2091558277606964,0.1978100687265396,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8391566872596741,0.1625116914510727,0.7303381562232971,284.8700256347656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3515625,284.8772277832031,1.0,0.3416639566421509,1.0,1.0,0.0,1.0,-1.8956472873687744,1.895644307136536,2.901155994550209e-06,1.4625341892242432,0.811741828918457,0.811741828918457,0.0,42.08327102661133,45.0,41279.1171875,0.0,524.4248046875,1.0,280.9583435058594,283.8223876953125,295.48455810546875,298.2235412597656,293.1499938964844,293.1499938964844,281.25,41676.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258954286575317,1.0,0.0,0.0,3.437293291091919,3.4373161792755127,7.883634225436253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.18505859375,0.0,1349.143798828125,1895.4371337890625,0.0,2710.270263671875,0.8627092242240906,1.0,0.0,3.0,1.0,0.0
18175020,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.982665240764618,0.2471011579036712,0.2216010391712188,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9956345558166504,0.2595157921314239,0.2450283318758011,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9975167512893676,0.3575905561447143,0.1823799610137939,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.933426558971405,0.2129823416471481,0.2011756896972656,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8544620871543884,0.1654397845268249,0.7423327565193176,285.0342712402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39752197265625,285.03204345703125,1.0,0.3438034653663635,1.0,1.0,0.0,1.0,-1.9114590883255005,1.9114561080932613,2.9482941954483977e-06,1.4744760990142822,0.9449053406715392,0.9449053406715392,0.0,41.06137847900391,65.0,41000.76953125,0.0,532.0575561523438,1.0,281.2415466308594,283.9691467285156,295.3939819335937,298.03271484375,293.1499938964844,293.1499938964844,280.95001220703125,32037.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133147358894348,1.0,0.0,0.0,3.59559965133667,3.595622539520264,8.62652655087004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.501953125,0.0,1444.2799072265625,1895.4371337890625,0.0,2593.751220703125,0.8901622295379639,1.0,0.0,3.0,1.0,0.0
18175080,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.982665240764618,0.2471011579036712,0.2216010391712188,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9956345558166504,0.2595157921314239,0.2450283318758011,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9975167512893676,0.3575905561447143,0.1823799610137939,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.933426558971405,0.2129823416471481,0.2011756896972656,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8544620871543884,0.1654397845268249,0.7423327565193176,285.0342712402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39752197265625,285.03204345703125,1.0,0.3438034653663635,1.0,1.0,0.0,1.0,-1.9114590883255005,1.9114561080932613,2.9482941954483977e-06,1.4744760990142822,0.9449053406715392,0.9449053406715392,0.0,41.06137847900391,65.0,41000.76953125,0.0,532.0575561523438,1.0,281.2415466308594,283.9691467285156,295.3939819335937,298.03271484375,293.1499938964844,293.1499938964844,280.95001220703125,32037.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133147358894348,1.0,0.0,0.0,3.59559965133667,3.595622539520264,8.62652655087004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.501953125,0.0,1444.2799072265625,1895.4371337890625,0.0,2593.751220703125,0.8901622295379639,1.0,0.0,3.0,1.0,0.0
18175140,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667587876319884,0.2503141462802887,0.2247850745916366,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9818323254585266,0.2631540596485138,0.2487033605575561,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.3656521141529083,0.1966930329799652,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.915863275527954,0.2165423184633255,0.2047542184591293,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8412719964981079,0.1682640165090561,0.7558698654174805,284.90704345703125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4207458496094,284.9152526855469,1.0,0.3539507985115051,1.0,1.0,0.0,1.0,-1.9574213027954104,1.9574182033538816,3.089364099650993e-06,1.5102741718292236,0.849007785320282,0.849007785320282,0.0,44.57044982910156,85.0,42196.0234375,0.0,576.4420166015625,1.0,280.9577941894531,283.8313903808594,295.4521179199219,298.21759033203125,293.1499938964844,293.1499938964844,281.25,38692.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826379120349884,1.0,0.0,0.0,3.502917528152466,3.5029406547546387,8.187533921955037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.92724609375,0.0,1394.9427490234375,1895.4371337890625,0.0,2714.76513671875,0.8749873638153076,1.0,0.0,3.0,1.0,0.0
