time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667587876319884,0.2503141462802887,0.2247850745916366,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9818323254585266,0.2631540596485138,0.2487033605575561,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.3656521141529083,0.1966930329799652,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.915863275527954,0.2165423184633255,0.2047542184591293,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8412719964981079,0.1682640165090561,0.7558698654174805,284.90704345703125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4207458496094,284.9152526855469,1.0,0.3539507985115051,1.0,1.0,0.0,1.0,-1.9574213027954104,1.9574182033538816,3.089364099650993e-06,1.5102741718292236,0.849007785320282,0.849007785320282,0.0,44.57044982910156,85.0,42196.0234375,0.0,576.4420166015625,1.0,280.9577941894531,283.8313903808594,295.4521179199219,298.21759033203125,293.1499938964844,293.1499938964844,281.25,38692.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826379120349884,1.0,0.0,0.0,3.502917528152466,3.5029406547546387,8.187533921955037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.92724609375,0.0,1394.9427490234375,1895.4371337890625,0.0,2714.76513671875,0.8749873638153076,1.0,0.0,3.0,1.0,0.0
18175260,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9255707263946532,0.2543588280677795,0.2283452302217483,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9435056447982788,0.2673987746238708,0.2527099251747131,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.3669049441814422,0.2251265943050384,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8797520995140076,0.2205985337495803,0.2086248397827148,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8115687966346741,0.1713783591985702,0.7703507542610168,285.10284423828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4164733886719,285.1038818359375,1.0,0.3701575398445129,1.0,1.0,0.0,1.0,-2.0226805210113525,2.022677183151245,3.2960454063868383e-06,1.561121106147766,1.0,1.0,0.0,52.06021499633789,105.0,42757.87109375,0.0,651.490234375,1.0,281.2422180175781,283.9949951171875,295.3829650878906,298.1108703613281,293.1499938964844,293.1499938964844,280.95001220703125,31037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214002251625061,1.0,0.0,0.0,3.711973667144776,3.7119975090026855,9.193969390253188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.6826171875,0.0,1565.4544677734375,1895.4371337890625,0.0,2668.54638671875,0.9153790473937988,1.0,0.0,3.0,1.0,0.0
18175320,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9255707263946532,0.2543588280677795,0.2283452302217483,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9435056447982788,0.2673987746238708,0.2527099251747131,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.3669049441814422,0.2251265943050384,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8797520995140076,0.2205985337495803,0.2086248397827148,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8115687966346741,0.1713783591985702,0.7703507542610168,285.10284423828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4164733886719,285.1038818359375,1.0,0.3701575398445129,1.0,1.0,0.0,1.0,-2.0226805210113525,2.022677183151245,3.2960454063868383e-06,1.561121106147766,1.0,1.0,0.0,52.06021499633789,105.0,42757.87109375,0.0,651.490234375,1.0,281.2422180175781,283.9949951171875,295.3829650878906,298.1108703613281,293.1499938964844,293.1499938964844,280.95001220703125,31037.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214002251625061,1.0,0.0,0.0,3.711973667144776,3.7119975090026855,9.193969390253188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.6826171875,0.0,1565.4544677734375,1895.4371337890625,0.0,2668.54638671875,0.9153790473937988,1.0,0.0,3.0,1.0,0.0
18175380,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8735058903694153,0.2576793432235718,0.2320137172937393,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8886005282402039,0.2712015211582184,0.2569319307804107,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.985438346862793,0.3611216843128204,0.2542941868305206,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8350644707679749,0.2242858111858368,0.2127109467983245,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7686497569084167,0.1740777790546417,0.7852924466133118,284.9465637207031,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3824462890625,284.9476928710937,1.0,0.3903112113475799,1.0,1.0,0.0,1.0,-2.0894615650177,2.0894579887390137,3.516346851029084e-06,1.613915205001831,0.952488899230957,0.952488899230957,0.0,64.55381774902344,123.0,44826.01171875,0.0,750.471435546875,1.0,280.95635986328125,283.794677734375,295.4463195800781,298.36798095703125,293.1499938964844,293.1499938964844,280.6499938964844,34584.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423485159873962,1.0,0.0,0.0,3.7772603034973145,3.777285099029541,9.520222192804796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.34326171875,0.0,1668.451904296875,1895.4371337890625,0.0,2863.6650390625,0.9327096939086914,1.0,0.0,3.0,1.0,0.0
18175440,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8735058903694153,0.2576793432235718,0.2320137172937393,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8886005282402039,0.2712015211582184,0.2569319307804107,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.985438346862793,0.3611216843128204,0.2542941868305206,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8350644707679749,0.2242858111858368,0.2127109467983245,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7686497569084167,0.1740777790546417,0.7852924466133118,284.9465637207031,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3824462890625,284.9476928710937,1.0,0.3903112113475799,1.0,1.0,0.0,1.0,-2.0894615650177,2.0894579887390137,3.516346851029084e-06,1.613915205001831,0.952488899230957,0.952488899230957,0.0,64.55381774902344,123.0,44826.01171875,0.0,750.471435546875,1.0,280.95635986328125,283.794677734375,295.4463195800781,298.36798095703125,293.1499938964844,293.1499938964844,280.6499938964844,34584.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423485159873962,1.0,0.0,0.0,3.7772603034973145,3.777285099029541,9.520222192804796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.34326171875,0.0,1668.451904296875,1895.4371337890625,0.0,2863.6650390625,0.9327096939086914,1.0,0.0,3.0,1.0,0.0
18175500,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8437739610671997,0.2589859068393707,0.2336268872022628,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8577820658683777,0.2728178799152374,0.2589008510112762,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9469009637832642,0.3583337366580963,0.2522142231464386,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8082164525985718,0.2258713841438293,0.2146439105272293,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7431846261024475,0.1751898527145385,0.7922959923744202,284.8191223144531,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.37359619140625,284.8106994628906,1.0,0.4000737369060516,1.0,1.0,0.0,1.0,-2.102609872817993,2.102606296539306,3.5599757666204823e-06,1.6238969564437866,0.8485673666000366,0.8485673666000366,0.0,73.86579895019531,123.0,45691.2265625,0.0,794.947265625,1.0,280.6969909667969,283.63885498046875,295.46258544921875,298.52056884765625,293.1499938964844,293.1499938964844,280.6499938964844,39091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548209071159363,1.0,0.0,0.0,3.720597267150879,3.720622539520264,9.23673837860406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.080078125,0.0,1636.721435546875,1895.4371337890625,0.0,2980.443603515625,0.9204692244529724,1.0,0.0,3.0,1.0,0.0
18175560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8210411667823792,0.2602595388889313,0.2350693941116333,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8344041109085083,0.2743866145610809,0.2607216536998749,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.91168612241745,0.3567722141742706,0.2509390711784363,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7849915623664856,0.2274062186479568,0.2164427638053894,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.723768413066864,0.1762485653162002,0.7987496256828308,284.8616027832031,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.37164306640625,284.8705139160156,1.0,0.409682959318161,1.0,1.0,0.0,1.0,-2.11490797996521,2.1149044036865234,3.6014091620018007e-06,1.633458971977234,0.8360875844955444,0.8360875844955444,0.0,83.35301971435547,111.0,45458.1953125,0.0,840.0449829101562,1.0,280.6576843261719,283.7037048339844,295.4093017578125,298.40289306640625,293.1499938964844,293.1499938964844,280.95001220703125,41629.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596134781837463,1.0,0.0,0.0,3.5587925910949707,3.55881667137146,8.45081615352683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.6201171875,0.0,1475.1112060546875,1895.4371337890625,0.0,3025.3798828125,0.8900074362754822,1.0,0.0,3.0,1.0,0.0
18175620,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8087637424468994,0.2641588747501373,0.2384751886129379,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8223829865455627,0.2784880995750427,0.2645950317382812,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8919937610626221,0.3572511672973633,0.2507298588752746,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7732075452804565,0.2312755286693573,0.2201451063156128,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7133233547210693,0.1789997518062591,0.8115100264549255,285.0399169921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37762451171875,285.0384216308594,1.0,0.418896734714508,1.0,1.0,0.0,1.0,-2.1431679725646973,2.1431643962860107,3.697543888847577e-06,1.6553970575332642,0.980153739452362,0.980153739452362,0.0,91.14387512207033,99.0,45350.703125,0.0,894.4620971679688,1.0,280.9426574707031,283.8608703613281,295.3062744140625,298.20953369140625,293.1499938964844,293.1499938964844,280.6499938964844,32297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511977195739746,1.0,0.0,0.0,3.716856002807617,3.7168800830841056,9.218171612701552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.3486328125,0.0,1580.62060546875,1895.4371337890625,0.0,2946.489990234375,0.9176443815231324,1.0,0.0,3.0,1.0,0.0
18175680,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8087637424468994,0.2641588747501373,0.2384751886129379,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8223829865455627,0.2784880995750427,0.2645950317382812,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8919937610626221,0.3572511672973633,0.2507298588752746,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7732075452804565,0.2312755286693573,0.2201451063156128,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7133233547210693,0.1789997518062591,0.8115100264549255,285.0399169921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37762451171875,285.0384216308594,1.0,0.418896734714508,1.0,1.0,0.0,1.0,-2.1431679725646973,2.1431643962860107,3.697543888847577e-06,1.6553970575332642,0.980153739452362,0.980153739452362,0.0,91.14387512207033,99.0,45350.703125,0.0,894.4620971679688,1.0,280.9426574707031,283.8608703613281,295.3062744140625,298.20953369140625,293.1499938964844,293.1499938964844,280.6499938964844,32297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511977195739746,1.0,0.0,0.0,3.716856002807617,3.7168800830841056,9.218171612701552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.3486328125,0.0,1580.62060546875,1895.4371337890625,0.0,2946.489990234375,0.9176443815231324,1.0,0.0,3.0,1.0,0.0
18175740,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.813332200050354,0.2675583660602569,0.2417091727256775,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8269065022468567,0.282258927822113,0.2682908773422241,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8941818475723267,0.3584548234939575,0.2515772581100464,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7783517241477966,0.2348619103431701,0.2236496061086654,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7176176905632019,0.1815935373306274,0.8235151767730713,284.8945007324219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3795471191406,284.8998413085937,1.0,0.4223725795745849,1.0,1.0,0.0,1.0,-2.1711418628692627,2.171138048171997,3.7942102153465385e-06,1.677210569381714,0.8712646961212158,0.8712646961212158,0.0,91.48133850097656,87.0,46390.69140625,0.0,922.3729248046876,1.0,280.6567077636719,283.7008056640625,295.35162353515625,298.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,38621.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520972251892,1.0,0.0,0.0,3.637507915496826,3.637532234191896,8.828790214465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.68994140625,0.0,1538.86376953125,1895.4371337890625,0.0,3072.6416015625,0.9043916463851928,1.0,0.0,3.0,1.0,0.0
18175800,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.813332200050354,0.2675583660602569,0.2417091727256775,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8269065022468567,0.282258927822113,0.2682908773422241,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8941818475723267,0.3584548234939575,0.2515772581100464,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7783517241477966,0.2348619103431701,0.2236496061086654,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7176176905632019,0.1815935373306274,0.8235151767730713,284.8945007324219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3795471191406,284.8998413085937,1.0,0.4223725795745849,1.0,1.0,0.0,1.0,-2.1711418628692627,2.171138048171997,3.7942102153465385e-06,1.677210569381714,0.8712646961212158,0.8712646961212158,0.0,91.48133850097656,87.0,46390.69140625,0.0,922.3729248046876,1.0,280.6567077636719,283.7008056640625,295.35162353515625,298.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,38621.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520972251892,1.0,0.0,0.0,3.637507915496826,3.637532234191896,8.828790214465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.68994140625,0.0,1538.86376953125,1895.4371337890625,0.0,3072.6416015625,0.9043916463851928,1.0,0.0,3.0,1.0,0.0
18175860,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8288479447364807,0.2719382047653198,0.2451113760471344,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8425785303115845,0.2867124378681183,0.2720271348953247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9104670882225036,0.3610290586948395,0.2529106736183166,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7949694991111755,0.2390110492706298,0.2271415144205093,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.731295108795166,0.1846727430820465,0.8354426622390747,285.0654602050781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3896789550781,285.0649719238281,1.0,0.4221889078617096,1.0,1.0,0.0,1.0,-2.1998324394226074,2.199828624725342,3.894492238032399e-06,1.699432373046875,1.0,1.0,0.0,86.98682403564453,75.0,46230.2265625,0.0,933.504638671875,1.0,280.9428100585937,283.85809326171875,295.2767944335937,298.2289428710937,293.1499938964844,293.1499938964844,280.6499938964844,32377.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857556164264679,1.0,0.0,0.0,3.790758848190308,3.790783643722534,9.588388820702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.70849609375,0.0,1667.3282470703125,1895.4371337890625,0.0,3006.0869140625,0.9339412450790404,1.0,0.0,3.0,1.0,0.0
18175920,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8288479447364807,0.2719382047653198,0.2451113760471344,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8425785303115845,0.2867124378681183,0.2720271348953247,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9104670882225036,0.3610290586948395,0.2529106736183166,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7949694991111755,0.2390110492706298,0.2271415144205093,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.731295108795166,0.1846727430820465,0.8354426622390747,285.0654602050781,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3896789550781,285.0649719238281,1.0,0.4221889078617096,1.0,1.0,0.0,1.0,-2.1998324394226074,2.199828624725342,3.894492238032399e-06,1.699432373046875,1.0,1.0,0.0,86.98682403564453,75.0,46230.2265625,0.0,933.504638671875,1.0,280.9428100585937,283.85809326171875,295.2767944335937,298.2289428710937,293.1499938964844,293.1499938964844,280.6499938964844,32377.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857556164264679,1.0,0.0,0.0,3.790758848190308,3.790783643722534,9.588388820702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.70849609375,0.0,1667.3282470703125,1895.4371337890625,0.0,3006.0869140625,0.9339412450790404,1.0,0.0,3.0,1.0,0.0
18175980,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8536934852600098,0.2756613194942474,0.2483996450901031,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.868666410446167,0.2907780408859253,0.2757236659526825,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9409240484237672,0.3630664944648742,0.2542800605297088,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8204542994499207,0.2428469955921173,0.2305960655212402,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.753290057182312,0.1875691711902618,0.847450315952301,284.90106201171875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39361572265625,284.90386962890625,1.0,0.4198452234268188,1.0,1.0,0.0,1.0,-2.228444576263428,2.228440523147583,3.9960959838936105e-06,1.7217118740081787,0.9101758003234864,0.9101758003234864,0.0,79.70488739013672,63.0,47507.0078125,0.0,934.1547241210938,1.0,280.6570129394531,283.6704406738281,295.32830810546875,298.4229736328125,293.1499938964844,293.1499938964844,280.3500061035156,37240.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720909357070923,1.0,0.0,0.0,3.765767574310303,3.7657930850982666,9.462378898206224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.15380859375,0.0,1675.395751953125,1895.4371337890625,0.0,3142.423828125,0.9317665100097656,1.0,0.0,3.0,1.0,0.0
18176040,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8536934852600098,0.2756613194942474,0.2483996450901031,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.868666410446167,0.2907780408859253,0.2757236659526825,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9409240484237672,0.3630664944648742,0.2542800605297088,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8204542994499207,0.2428469955921173,0.2305960655212402,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.753290057182312,0.1875691711902618,0.847450315952301,284.90106201171875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39361572265625,284.90386962890625,1.0,0.4198452234268188,1.0,1.0,0.0,1.0,-2.228444576263428,2.228440523147583,3.9960959838936105e-06,1.7217118740081787,0.9101758003234864,0.9101758003234864,0.0,79.70488739013672,63.0,47507.0078125,0.0,934.1547241210938,1.0,280.6570129394531,283.6704406738281,295.32830810546875,298.4229736328125,293.1499938964844,293.1499938964844,280.3500061035156,37240.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720909357070923,1.0,0.0,0.0,3.765767574310303,3.7657930850982666,9.462378898206224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.15380859375,0.0,1675.395751953125,1895.4371337890625,0.0,3142.423828125,0.9317665100097656,1.0,0.0,3.0,1.0,0.0
18176100,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8699339628219604,0.2773670256137848,0.249793529510498,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8857269883155823,0.2926835417747497,0.277372658252716,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9595541954040528,0.363937109708786,0.254781037569046,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8354378342628479,0.2446515262126922,0.2321483343839645,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7677339315414429,0.1889242976903915,0.852785587310791,284.8038635253906,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3939514160156,284.801513671875,1.0,0.4180319607257843,1.0,1.0,0.0,1.0,-2.240975141525269,2.240971088409424,4.040984094899613e-06,1.7314409017562866,0.8153302073478699,0.8153302073478699,0.0,75.50365447998047,63.0,48203.0546875,0.0,930.5491333007812,1.0,280.39801025390625,283.5522155761719,295.3459167480469,298.55780029296875,293.1499938964844,293.1499938964844,280.3500061035156,42084.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807464241981506,1.0,0.0,0.0,3.6522200107574463,3.652245044708252,8.900350962903758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.34228515625,0.0,1581.1923828125,1895.4371337890625,0.0,3223.575439453125,0.9072272777557372,1.0,0.0,3.0,1.0,0.0
18176160,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8899789452552795,0.2791902720928192,0.2511341273784637,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9065459370613098,0.29466113448143,0.2789667844772339,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9795625805854796,0.3649284541606903,0.255241721868515,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8537436127662659,0.2465120553970337,0.2336481064558029,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7855495810508728,0.1903188973665237,0.8578952550888062,284.87872314453125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.39483642578125,284.88641357421875,1.0,0.4159010052680969,1.0,1.0,0.0,1.0,-2.2529916763305664,2.2529876232147217,4.084244210389443e-06,1.7407488822937012,0.8266310095787048,0.8266310095787048,0.0,70.96340942382812,51.0,48009.0390625,0.0,925.0742797851562,1.0,280.3580627441406,283.6365051269531,295.30340576171875,298.4432373046875,293.1499938964844,293.1499938964844,280.6499938964844,41944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826825618743896,1.0,0.0,0.0,3.494621515274048,3.494645118713379,8.148798542606528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.35302734375,0.0,1409.6602783203125,1895.4371337890625,0.0,3241.71484375,0.8769086003303528,1.0,0.0,3.0,1.0,0.0
18176220,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.941132426261902,0.2840266525745392,0.2548684477806091,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9595889449119568,0.2995198667049408,0.2829729914665222,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.3695576786994934,0.2406845837831497,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8986755013465881,0.2510001063346863,0.2373416423797607,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8259857892990112,0.1937492936849594,0.8708180785179138,285.0259704589844,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4086608886719,285.0218811035156,1.0,0.4104935824871063,1.0,1.0,0.0,1.0,-2.2654874324798584,2.2654833793640137,4.128581622353522e-06,1.7499077320098877,0.9526175260543824,0.9526175260543824,0.0,62.40631103515625,54.0,47756.390625,0.0,904.2083740234376,1.0,280.6419372558594,283.7657470703125,295.2325744628906,298.2826843261719,293.1499938964844,293.1499938964844,280.3500061035156,32526.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725892305374146,1.0,0.0,0.0,3.658004522323608,3.65802812576294,8.928567467592075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9013671875,0.0,1516.0423583984375,1895.4371337890625,0.0,3147.097900390625,0.9045652151107788,1.0,0.0,3.0,1.0,0.0
18176280,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.941132426261902,0.2840266525745392,0.2548684477806091,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9595889449119568,0.2995198667049408,0.2829729914665222,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.3695576786994934,0.2406845837831497,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8986755013465881,0.2510001063346863,0.2373416423797607,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8259857892990112,0.1937492936849594,0.8708180785179138,285.0259704589844,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4086608886719,285.0218811035156,1.0,0.4104935824871063,1.0,1.0,0.0,1.0,-2.2654874324798584,2.2654833793640137,4.128581622353522e-06,1.7499077320098877,0.9526175260543824,0.9526175260543824,0.0,62.40631103515625,54.0,47756.390625,0.0,904.2083740234376,1.0,280.6419372558594,283.7657470703125,295.2325744628906,298.2826843261719,293.1499938964844,293.1499938964844,280.3500061035156,32526.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725892305374146,1.0,0.0,0.0,3.658004522323608,3.65802812576294,8.928567467592075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9013671875,0.0,1516.0423583984375,1895.4371337890625,0.0,3147.097900390625,0.9045652151107788,1.0,0.0,3.0,1.0,0.0
18176340,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9734227657318116,0.287955641746521,0.2584743797779083,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9887275099754332,0.3038337230682373,0.2870433628559112,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3799074590206146,0.221782311797142,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9319902062416076,0.255035936832428,0.2411276251077652,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8517797589302063,0.1969109922647476,0.8846746683120728,284.896728515625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4193420410156,284.9021911621094,1.0,0.4084822833538055,1.0,1.0,0.0,1.0,-2.27248215675354,2.272477865219116,4.155058832111536e-06,1.7559200525283811,0.8449035882949829,0.8449035882949829,0.0,58.35501480102539,74.0,48344.59765625,0.0,895.7279052734375,1.0,280.35760498046875,283.6327819824219,295.2845153808594,298.4343566894531,293.1499938964844,293.1499938964844,280.6499938964844,39517.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827921748161316,1.0,0.0,0.0,3.5236258506774902,3.5236494541168213,8.284625891974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.4970703125,0.0,1422.469970703125,1895.4371337890625,0.0,3242.741943359375,0.8803372383117676,1.0,0.0,3.0,1.0,0.0
18176400,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9734227657318116,0.287955641746521,0.2584743797779083,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9887275099754332,0.3038337230682373,0.2870433628559112,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3799074590206146,0.221782311797142,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9319902062416076,0.255035936832428,0.2411276251077652,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8517797589302063,0.1969109922647476,0.8846746683120728,284.896728515625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4193420410156,284.9021911621094,1.0,0.4084822833538055,1.0,1.0,0.0,1.0,-2.27248215675354,2.272477865219116,4.155058832111536e-06,1.7559200525283811,0.8449035882949829,0.8449035882949829,0.0,58.35501480102539,74.0,48344.59765625,0.0,895.7279052734375,1.0,280.35760498046875,283.6327819824219,295.2845153808594,298.4343566894531,293.1499938964844,293.1499938964844,280.6499938964844,39517.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827921748161316,1.0,0.0,0.0,3.5236258506774902,3.5236494541168213,8.284625891974429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.4970703125,0.0,1422.469970703125,1895.4371337890625,0.0,3242.741943359375,0.8803372383117676,1.0,0.0,3.0,1.0,0.0
18176460,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.974009096622467,0.2925103008747101,0.2623949646949768,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9892062544822692,0.3085137903690338,0.2913633584976196,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.3907638490200043,0.2247168123722076,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.93317049741745,0.259319543838501,0.2451154291629791,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8526787757873535,0.2001886069774627,0.899305522441864,285.0555725097656,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44805908203125,285.0545654296875,1.0,0.4155089259147644,1.0,1.0,0.0,1.0,-2.3082406520843506,2.3082363605499268,4.285768227418885e-06,1.7832541465759275,0.9901567697525024,0.9901567697525024,0.0,60.06016159057617,94.0,48466.4921875,0.0,938.1703491210938,1.0,280.6424560546875,283.774169921875,295.23193359375,298.3082275390625,293.1499938964844,293.1499938964844,280.3500061035156,31619.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739858269691467,1.0,0.0,0.0,3.701218843460083,3.701242685317993,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.49853515625,0.0,1557.6654052734375,1895.4371337890625,0.0,3160.19580078125,0.913657546043396,1.0,0.0,3.0,1.0,0.0
18176520,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.974009096622467,0.2925103008747101,0.2623949646949768,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9892062544822692,0.3085137903690338,0.2913633584976196,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.3907638490200043,0.2247168123722076,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.93317049741745,0.259319543838501,0.2451154291629791,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8526787757873535,0.2001886069774627,0.899305522441864,285.0555725097656,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44805908203125,285.0545654296875,1.0,0.4155089259147644,1.0,1.0,0.0,1.0,-2.3082406520843506,2.3082363605499268,4.285768227418885e-06,1.7832541465759275,0.9901567697525024,0.9901567697525024,0.0,60.06016159057617,94.0,48466.4921875,0.0,938.1703491210938,1.0,280.6424560546875,283.774169921875,295.23193359375,298.3082275390625,293.1499938964844,293.1499938964844,280.3500061035156,31619.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739858269691467,1.0,0.0,0.0,3.701218843460083,3.701242685317993,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.49853515625,0.0,1557.6654052734375,1895.4371337890625,0.0,3160.19580078125,0.913657546043396,1.0,0.0,3.0,1.0,0.0
18176580,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9471928477287292,0.2958473861217499,0.2659185826778412,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9653390049934388,0.3122277855873108,0.2953547537326813,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.394198328256607,0.246884599328041,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9054126143455504,0.2626953721046448,0.2487705051898956,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8314378261566162,0.2026241868734359,0.9123677611351012,284.9223937988281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4437866210937,284.92742919921875,1.0,0.4289325475692749,1.0,1.0,0.0,1.0,-2.363966703414917,2.363962173461914,4.494557288126089e-06,1.826311469078064,0.9039966464042664,0.9039966464042664,0.0,66.89480590820312,114.0,50232.07421875,0.0,1023.5719604492188,1.0,280.3565673828125,283.61090087890625,295.3075866699219,298.55145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885632753372192,1.0,0.0,0.0,3.685638666152954,3.6856632232666016,9.063977017831348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6220703125,0.0,1578.3638916015625,1895.4371337890625,0.0,3296.7685546875,0.913851261138916,1.0,0.0,3.0,1.0,0.0
18176640,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9471928477287292,0.2958473861217499,0.2659185826778412,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9653390049934388,0.3122277855873108,0.2953547537326813,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.394198328256607,0.246884599328041,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9054126143455504,0.2626953721046448,0.2487705051898956,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8314378261566162,0.2026241868734359,0.9123677611351012,284.9223937988281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4437866210937,284.92742919921875,1.0,0.4289325475692749,1.0,1.0,0.0,1.0,-2.363966703414917,2.363962173461914,4.494557288126089e-06,1.826311469078064,0.9039966464042664,0.9039966464042664,0.0,66.89480590820312,114.0,50232.07421875,0.0,1023.5719604492188,1.0,280.3565673828125,283.61090087890625,295.3075866699219,298.55145263671875,293.1499938964844,293.1499938964844,280.6499938964844,36686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885632753372192,1.0,0.0,0.0,3.685638666152954,3.6856632232666016,9.063977017831348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6220703125,0.0,1578.3638916015625,1895.4371337890625,0.0,3296.7685546875,0.913851261138916,1.0,0.0,3.0,1.0,0.0
18176700,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9267089366912842,0.297732949256897,0.267547070980072,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.945960521697998,0.3141722381114959,0.2972054183483124,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.3931047022342682,0.262945294380188,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8880322575569153,0.2644218802452087,0.2504488527774811,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8168338537216187,0.2037972807884216,0.9180806875228882,285.0804748535156,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4320678710937,285.0912170410156,1.0,0.4373801946640014,1.0,1.0,0.0,1.0,-2.39631462097168,2.3963100910186768,4.618116236088099e-06,1.8512917757034304,1.0,1.0,0.0,71.92129516601562,114.0,50050.3828125,0.0,1079.22265625,1.0,280.603515625,283.7721862792969,295.2509765625,298.3804016113281,293.1499938964844,293.1499938964844,280.6499938964844,32664.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848069906234741,1.0,0.0,0.0,3.760446548461914,3.7604711055755615,9.43565680699976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.31396484375,0.0,1633.8399658203125,1895.4371337890625,0.0,3261.611572265625,0.929184079170227,1.0,0.0,3.0,1.0,0.0
18176760,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9031858444213868,0.299884021282196,0.2696032226085663,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9211719036102296,0.3163027763366699,0.2993735373020172,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.9918131828308104,0.3906168639659881,0.2744372487068176,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8676749467849731,0.2662940919399261,0.2523902952671051,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7982813119888306,0.2050563842058181,0.9246634244918824,285.1318054199219,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.42266845703125,285.13458251953125,1.0,0.446537047624588,1.0,1.0,0.0,1.0,-2.42696475982666,2.426959991455078,4.737658400699729e-06,1.875417828559876,1.0,1.0,0.0,78.48595428466797,132.0,50575.7109375,0.0,1139.9947509765625,1.0,280.6436767578125,283.8019714355469,295.262939453125,298.4644470214844,293.1499938964844,293.1499938964844,280.3500061035156,32959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853031992912292,1.0,0.0,0.0,3.825095415115357,3.825120687484741,9.762877652974566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.64208984375,0.0,1712.9910888671875,1895.4371337890625,0.0,3266.25732421875,0.9423442482948304,1.0,0.0,3.0,1.0,0.0
18176820,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8520698547363281,0.3028049767017364,0.2733023464679718,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8670514822006226,0.3195419311523437,0.303458958864212,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9286292791366576,0.3869886994361877,0.2720070481300354,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8213057518005371,0.2691176831722259,0.2560552060604095,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7530362606048584,0.2067662179470062,0.936921775341034,284.9444885253906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4108581542969,284.9444885253906,1.0,0.463580310344696,1.0,1.0,0.0,1.0,-2.4510388374328613,2.4510338306427,4.83213625557255e-06,1.8940907716751096,0.9726221561431884,0.9726221561431884,0.0,97.08952331542967,150.0,52241.4921875,0.0,1246.1895751953125,1.0,280.3555603027344,283.57861328125,295.3292541503906,298.7078857421875,293.1499938964844,293.1499938964844,280.04998779296875,35001.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901978611946106,1.0,0.0,0.0,3.875107288360596,3.875133514404297,1.0019839464803226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.90380859375,0.0,1790.39794921875,1895.4371337890625,0.0,3422.02099609375,0.9548604488372804,1.0,0.0,3.0,1.0,0.0
18176880,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8520698547363281,0.3028049767017364,0.2733023464679718,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8670514822006226,0.3195419311523437,0.303458958864212,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9286292791366576,0.3869886994361877,0.2720070481300354,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8213057518005371,0.2691176831722259,0.2560552060604095,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7530362606048584,0.2067662179470062,0.936921775341034,284.9444885253906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4108581542969,284.9444885253906,1.0,0.463580310344696,1.0,1.0,0.0,1.0,-2.4510388374328613,2.4510338306427,4.83213625557255e-06,1.8940907716751096,0.9726221561431884,0.9726221561431884,0.0,97.08952331542967,150.0,52241.4921875,0.0,1246.1895751953125,1.0,280.3555603027344,283.57861328125,295.3292541503906,298.7078857421875,293.1499938964844,293.1499938964844,280.04998779296875,35001.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901978611946106,1.0,0.0,0.0,3.875107288360596,3.875133514404297,1.0019839464803226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.90380859375,0.0,1790.39794921875,1895.4371337890625,0.0,3422.02099609375,0.9548604488372804,1.0,0.0,3.0,1.0,0.0
18176940,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8175699710845947,0.30485600233078,0.2758903801441192,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8314054608345032,0.3219931423664093,0.3065873980522156,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8817734718322754,0.3855968415737152,0.2712135910987854,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7864089012145996,0.2711923122406006,0.2588378489017486,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7225961089134216,0.2077315747737884,0.945250928401947,284.86944580078125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39288330078125,284.8758544921875,1.0,0.4800118505954742,1.0,1.0,0.0,1.0,-2.4703054428100586,2.470300674438477,4.908284154225839e-06,1.908953309059143,0.8648733496665955,0.8648733496665955,0.0,116.34575653076172,138.0,53000.5390625,0.0,1350.4600830078125,1.0,280.0565795898437,283.4891967773437,295.3196105957031,298.7638854980469,293.1499938964844,293.1499938964844,280.3500061035156,40709.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140381217002868,1.0,0.0,0.0,3.684197187423706,3.684222221374512,9.056888643499406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.9970703125,0.0,1607.115966796875,1895.4371337890625,0.0,3534.040283203125,0.9170005321502686,1.0,0.0,3.0,1.0,0.0
18177000,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8175699710845947,0.30485600233078,0.2758903801441192,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8314054608345032,0.3219931423664093,0.3065873980522156,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8817734718322754,0.3855968415737152,0.2712135910987854,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7864089012145996,0.2711923122406006,0.2588378489017486,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7225961089134216,0.2077315747737884,0.945250928401947,284.86944580078125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39288330078125,284.8758544921875,1.0,0.4800118505954742,1.0,1.0,0.0,1.0,-2.4703054428100586,2.470300674438477,4.908284154225839e-06,1.908953309059143,0.8648733496665955,0.8648733496665955,0.0,116.34575653076172,138.0,53000.5390625,0.0,1350.4600830078125,1.0,280.0565795898437,283.4891967773437,295.3196105957031,298.7638854980469,293.1499938964844,293.1499938964844,280.3500061035156,40709.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140381217002868,1.0,0.0,0.0,3.684197187423706,3.684222221374512,9.056888643499406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.9970703125,0.0,1607.115966796875,1895.4371337890625,0.0,3534.040283203125,0.9170005321502686,1.0,0.0,3.0,1.0,0.0
