time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8099730610847473,0.3083239793777466,0.2788824737071991,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8238263130187988,0.3253968358039856,0.3097717761993408,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8705986142158508,0.3867574334144592,0.2717943787574768,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7785495519638062,0.2740388214588165,0.2615425288677215,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7152153849601746,0.2092536240816116,0.9523815512657166,285.0399169921875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3906555175781,285.0390319824219,1.0,0.4866844117641449,1.0,1.0,0.0,1.0,-2.4902377128601074,2.4902327060699463,4.987563443137333e-06,1.9242557287216189,1.0,1.0,0.0,123.28579711914062,126.0,52787.76953125,0.0,1404.9132080078125,1.0,280.343505859375,283.6498413085937,295.2637939453125,298.6122741699219,293.1499938964844,293.1499938964844,280.04998779296875,32912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049524068832396,1.0,0.0,0.0,3.817307472229004,3.8173327445983887,9.723163429953274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.009765625,0.0,1703.2337646484375,1895.4371337890625,0.0,3449.702880859375,0.9407244324684144,1.0,0.0,3.0,1.0,0.0
18177120,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8099730610847473,0.3083239793777466,0.2788824737071991,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8238263130187988,0.3253968358039856,0.3097717761993408,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8705986142158508,0.3867574334144592,0.2717943787574768,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7785495519638062,0.2740388214588165,0.2615425288677215,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7152153849601746,0.2092536240816116,0.9523815512657166,285.0399169921875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3906555175781,285.0390319824219,1.0,0.4866844117641449,1.0,1.0,0.0,1.0,-2.4902377128601074,2.4902327060699463,4.987563443137333e-06,1.9242557287216189,1.0,1.0,0.0,123.28579711914062,126.0,52787.76953125,0.0,1404.9132080078125,1.0,280.343505859375,283.6498413085937,295.2637939453125,298.6122741699219,293.1499938964844,293.1499938964844,280.04998779296875,32912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049524068832396,1.0,0.0,0.0,3.817307472229004,3.8173327445983887,9.723163429953274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.009765625,0.0,1703.2337646484375,1895.4371337890625,0.0,3449.702880859375,0.9407244324684144,1.0,0.0,3.0,1.0,0.0
18177180,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8119149804115295,0.3099428117275238,0.2805814146995544,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8256415724754333,0.3271320164203644,0.3115823566913605,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8715105652809143,0.387263685464859,0.272301435470581,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7804180383682251,0.2754908502101898,0.2630605697631836,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.716455340385437,0.2100096195936203,0.9562867283821106,284.88970947265625,284.95001220703125,297.3951110839844,292.2936706542969,297.3939208984375,297.38702392578125,284.8855285644531,1.0,0.4880485832691192,1.0,1.0,0.0,1.0,-2.501584529876709,2.501579523086548,5.033152319811052e-06,1.933052659034729,0.910916268825531,0.910916268825531,0.0,123.45734405517578,126.0,53946.5,0.0,1420.159912109375,1.0,280.0837707519531,283.4751281738281,295.33721923828125,298.8517150878906,293.1499938964844,293.1499938964844,280.04998779296875,36536.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913378655910492,1.0,0.0,0.0,3.808812141418457,3.808837890625,9.67993400990963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.09619140625,0.0,1721.3267822265625,1895.4371337890625,0.0,3527.93212890625,0.9396690726280212,1.0,0.0,3.0,1.0,0.0
18177240,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8143378496170044,0.3109493553638458,0.2814733982086181,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8280646800994873,0.3282578289508819,0.3126344978809356,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8734453916549683,0.3874898850917816,0.2724423110485077,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7829174399375916,0.2764232754707336,0.2639309465885162,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7183155417442322,0.2104538679122924,0.9582239389419556,284.898193359375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.382568359375,284.90191650390625,1.0,0.4881210327148437,1.0,1.0,0.0,1.0,-2.507465362548828,2.507460117340088,5.056825557403499e-06,1.93759286403656,0.8995746970176697,0.8995746970176697,0.0,122.66423034667967,114.0,53939.0078125,0.0,1424.3389892578125,1.0,280.05621337890625,283.4888000488281,295.3343200683594,298.81988525390625,293.1499938964844,293.1499938964844,280.3500061035156,38112.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159672856330872,1.0,0.0,0.0,3.752171754837036,3.752197027206421,9.394175890520272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.50927734375,0.0,1666.086669921875,1895.4371337890625,0.0,3551.896728515625,0.929560363292694,1.0,0.0,3.0,1.0,0.0
18177300,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8191315531730652,0.3125926554203033,0.2826118171215057,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8328517079353333,0.3298953771591186,0.3139084577560425,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8780003786087036,0.3882055282592773,0.2726848125457763,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.787866473197937,0.2777787148952484,0.2649708092212677,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7221361994743347,0.2111733853816986,0.9604735970497132,285.0464172363281,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3814392089844,285.0540466308594,1.0,0.4874723255634308,1.0,1.0,0.0,1.0,-2.514603853225708,2.514598846435547,5.085478278488154e-06,1.943021774291992,1.0,1.0,0.0,120.58683013916016,114.0,53327.0234375,0.0,1424.657470703125,1.0,280.3046264648437,283.6478576660156,295.2811584472656,298.62408447265625,293.1499938964844,293.1499938964844,280.3500061035156,33852.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101763367652892,1.0,0.0,0.0,3.80118989944458,3.8012149333953857,9.641229326007306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.83740234375,0.0,1691.239013671875,1895.4371337890625,0.0,3498.240234375,0.93948233127594,1.0,0.0,3.0,1.0,0.0
18177360,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8258155584335327,0.3145161271095276,0.2841441035270691,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8395445346832275,0.331740140914917,0.3154641389846802,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8847891092300415,0.3891835510730743,0.2732236087322235,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7947642803192139,0.279301106929779,0.2662380039691925,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7274976372718811,0.2120401412248611,0.9635640978813172,285.04986572265625,284.95001220703125,297.4707336425781,292.31451416015625,297.4587707519531,297.38336181640625,285.03973388671875,1.0,0.4862499237060547,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.524183988571167,2.1890854835510254,0.3350984454154968,1.6168051958084106,1.0,1.0,0.0,117.51966094970705,102.0,52454.96875,0.0,1422.6302490234375,1.0,280.3434753417969,283.6089782714844,295.2955017089844,298.6794738769531,293.1499938964844,293.1499938964844,280.04998779296875,33596.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083170294761658,1.0,0.0,0.0,3.860825538635254,3.860851287841797,9.946119234882644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.93359375,0.0,1761.596435546875,1895.4371337890625,0.0,3480.978271484375,0.9509258270263672,1.0,0.0,3.0,1.0,0.0
18177420,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8409634232521057,0.3165205121040344,0.2861400842666626,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8554111123085022,0.3340680301189422,0.3177537620067596,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9007507562637328,0.389290302991867,0.2734632194042206,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8105753064155579,0.2811369895935058,0.2680272758007049,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7399452924728394,0.212836742401123,0.9670794010162354,284.7469482421875,284.95001220703125,297.5242004394531,292.33135986328125,297.4262390136719,297.36981201171875,284.7506103515625,1.0,0.4822427630424499,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5359997749328613,0.902311384677887,1.6336884498596191,0.3301737606525421,0.7474604845046997,0.7474604845046997,0.0,110.13629150390624,90.0,46202.8671875,0.0,1404.9608154296875,1.0,280.0572509765625,283.2817077636719,295.2822265625,298.4630126953125,293.1499938964844,293.1499938964844,280.3500061035156,50538.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048448204994202,1.0,0.0,0.0,3.4189724922180176,3.418997049331665,7.799819172760181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.69482421875,0.0,1392.90380859375,1895.4371337890625,0.0,3448.701904296875,0.8645086884498596,1.0,0.0,3.0,1.0,0.0
18177480,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8409634232521057,0.3165205121040344,0.2861400842666626,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8554111123085022,0.3340680301189422,0.3177537620067596,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9007507562637328,0.389290302991867,0.2734632194042206,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8105753064155579,0.2811369895935058,0.2680272758007049,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7399452924728394,0.212836742401123,0.9670794010162354,284.7469482421875,284.95001220703125,297.5242004394531,292.33135986328125,297.4262390136719,297.36981201171875,284.7506103515625,1.0,0.4822427630424499,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5359997749328613,0.902311384677887,1.6336884498596191,0.3301737606525421,0.7474604845046997,0.7474604845046997,0.0,110.13629150390624,90.0,46202.8671875,0.0,1404.9608154296875,1.0,280.0572509765625,283.2817077636719,295.2822265625,298.4630126953125,293.1499938964844,293.1499938964844,280.3500061035156,50538.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048448204994202,1.0,0.0,0.0,3.4189724922180176,3.418997049331665,7.799819172760181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.69482421875,0.0,1392.90380859375,1895.4371337890625,0.0,3448.701904296875,0.8645086884498596,1.0,0.0,3.0,1.0,0.0
18177540,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8646385073661804,0.3197324573993683,0.2881761789321899,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8801407814025879,0.3371374905109405,0.3199071884155273,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9277788400650024,0.390469878911972,0.2736510038375854,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8324241042137146,0.2835416197776794,0.2696163058280945,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7593942284584045,0.2140284031629562,0.9695053696632384,284.929931640625,284.95001220703125,297.57794189453125,292.3498229980469,297.4144592285156,297.3670959472656,284.9326477050781,1.0,0.4770692586898803,0.0,0.0,1.0,1.0,-2.5460870265960693,1.6711232092347927e-05,2.546070337295532,-0.5738293528556824,0.8052153587341309,0.8052153587341309,0.0,100.40784454345705,78.0,42826.79296875,0.0,1378.6724853515625,1.0,280.3395080566406,283.4764099121094,295.1474914550781,297.908203125,293.1499938964844,293.1499938964844,280.6499938964844,38880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155040740967,1.0,0.0,0.0,3.2581701278686523,3.2581911087036133,7.083384616635158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8974609375,0.0,1158.6038818359375,1895.4371337890625,0.0,3008.51904296875,0.8218486309051514,1.0,0.0,3.0,1.0,0.0
18177600,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8646385073661804,0.3197324573993683,0.2881761789321899,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8801407814025879,0.3371374905109405,0.3199071884155273,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9277788400650024,0.390469878911972,0.2736510038375854,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8324241042137146,0.2835416197776794,0.2696163058280945,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7593942284584045,0.2140284031629562,0.9695053696632384,284.929931640625,284.95001220703125,297.57794189453125,292.3498229980469,297.4144592285156,297.3670959472656,284.9326477050781,1.0,0.4770692586898803,0.0,0.0,1.0,1.0,-2.5460870265960693,1.6711232092347927e-05,2.546070337295532,-0.5738293528556824,0.8052153587341309,0.8052153587341309,0.0,100.40784454345705,78.0,42826.79296875,0.0,1378.6724853515625,1.0,280.3395080566406,283.4764099121094,295.1474914550781,297.908203125,293.1499938964844,293.1499938964844,280.6499938964844,38880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578155040740967,1.0,0.0,0.0,3.2581701278686523,3.2581911087036133,7.083384616635158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8974609375,0.0,1158.6038818359375,1895.4371337890625,0.0,3008.51904296875,0.8218486309051514,1.0,0.0,3.0,1.0,0.0
18177660,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9010543823242188,0.3238860666751861,0.2913751602172851,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9181406497955322,0.3410345911979675,0.3230129480361938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9675981402397156,0.3926493227481842,0.2747451663017273,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8648755550384521,0.2866615355014801,0.2720053791999817,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7897047996520996,0.2158499509096145,0.9750511646270752,285.0365905761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4324035644531,297.3744506835937,285.0348205566406,1.0,0.47140833735466,0.240168035030365,0.240168035030365,1.0,1.0,-2.5644893646240234,0.3364528119564056,2.228036403656006,-0.2420585304498672,0.9205846190452576,0.9205846190452576,0.0,89.54493713378906,66.0,42681.52734375,0.0,1353.0455322265625,1.0,280.6387634277344,283.58380126953125,295.2371520996094,297.929443359375,293.1499938964844,293.1499938964844,280.3500061035156,31280.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271123170852661,1.0,0.0,0.0,3.46658992767334,3.466611385345459,8.018594144232338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.86279296875,0.0,1304.9891357421875,1895.4371337890625,0.0,2721.580810546875,0.8607455492019653,1.0,0.0,3.0,1.0,0.0
18177720,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9010543823242188,0.3238860666751861,0.2913751602172851,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9181406497955322,0.3410345911979675,0.3230129480361938,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9675981402397156,0.3926493227481842,0.2747451663017273,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8648755550384521,0.2866615355014801,0.2720053791999817,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7897047996520996,0.2158499509096145,0.9750511646270752,285.0365905761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4324035644531,297.3744506835937,285.0348205566406,1.0,0.47140833735466,0.240168035030365,0.240168035030365,1.0,1.0,-2.5644893646240234,0.3364528119564056,2.228036403656006,-0.2420585304498672,0.9205846190452576,0.9205846190452576,0.0,89.54493713378906,66.0,42681.52734375,0.0,1353.0455322265625,1.0,280.6387634277344,283.58380126953125,295.2371520996094,297.929443359375,293.1499938964844,293.1499938964844,280.3500061035156,31280.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271123170852661,1.0,0.0,0.0,3.46658992767334,3.466611385345459,8.018594144232338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.86279296875,0.0,1304.9891357421875,1895.4371337890625,0.0,2721.580810546875,0.8607455492019653,1.0,0.0,3.0,1.0,0.0
18177780,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9485744833946228,0.3268516659736633,0.2938869595527649,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.965917944908142,0.3441424369812011,0.325723260641098,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.3938730359077453,0.2717841863632202,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9056547284126282,0.2890986502170563,0.2740663886070251,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8250271081924438,0.2171667367219925,0.9796719551086426,284.95635986328125,284.95001220703125,297.6863708496094,292.3910522460937,297.4776916503906,297.37066650390625,284.96148681640625,1.0,0.4650071263313293,0.48033607006073,0.48033607006073,1.0,1.0,-2.574758291244507,0.8847053647041321,1.69005286693573,0.3037700355052948,0.8629038333892822,0.8629038333892822,0.0,79.46096801757812,69.0,44920.1171875,0.0,1319.64990234375,1.0,280.3594970703125,283.5001220703125,295.4101867675781,298.2790222167969,293.1499938964844,293.1499938964844,280.6499938964844,36266.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836065948009491,1.0,0.0,0.0,3.415496587753296,3.415518522262573,7.783967816976656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.73974609375,0.0,1289.4527587890625,1895.4371337890625,0.0,2804.982421875,0.8547806143760681,1.0,0.0,3.0,1.0,0.0
18177840,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9485744833946228,0.3268516659736633,0.2938869595527649,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.965917944908142,0.3441424369812011,0.325723260641098,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.3938730359077453,0.2717841863632202,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9056547284126282,0.2890986502170563,0.2740663886070251,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8250271081924438,0.2171667367219925,0.9796719551086426,284.95635986328125,284.95001220703125,297.6863708496094,292.3910522460937,297.4776916503906,297.37066650390625,284.96148681640625,1.0,0.4650071263313293,0.48033607006073,0.48033607006073,1.0,1.0,-2.574758291244507,0.8847053647041321,1.69005286693573,0.3037700355052948,0.8629038333892822,0.8629038333892822,0.0,79.46096801757812,69.0,44920.1171875,0.0,1319.64990234375,1.0,280.3594970703125,283.5001220703125,295.4101867675781,298.2790222167969,293.1499938964844,293.1499938964844,280.6499938964844,36266.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836065948009491,1.0,0.0,0.0,3.415496587753296,3.415518522262573,7.783967816976656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.73974609375,0.0,1289.4527587890625,1895.4371337890625,0.0,2804.982421875,0.8547806143760681,1.0,0.0,3.0,1.0,0.0
18177900,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9614951610565186,0.3287265598773956,0.2952570617198944,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9775764346122742,0.3459488749504089,0.3271685838699341,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.3962086141109466,0.2629508078098297,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9182588458061218,0.2905130684375763,0.2751727998256683,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8342411518096924,0.2179601639509201,0.9822989106178284,285.08941650390625,284.95001220703125,297.71368408203125,292.40216064453125,297.5126953125,297.3742980957031,285.0966796875,1.0,0.4631697237491607,0.6004200577735901,0.6004200577735901,1.0,1.0,-2.572515726089477,1.056337833404541,1.5161778926849363,0.4753488302230835,0.9744774103164672,0.9744774103164672,0.0,77.0831069946289,69.0,45323.15234375,0.0,1305.4256591796875,1.0,280.59783935546875,283.6466064453125,295.3948059082031,298.2038879394531,293.1499938964844,293.1499938964844,280.6499938964844,30950.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83392733335495,1.0,0.0,0.0,3.539985656738281,3.5400075912475586,8.361732852790738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.2470703125,0.0,1377.5362548828125,1895.4371337890625,0.0,2785.03466796875,0.8787822127342224,1.0,0.0,3.0,1.0,0.0
18177960,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.972702145576477,0.330704778432846,0.2969658374786377,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.987358570098877,0.3478631377220154,0.3288863599300384,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9990000128746032,0.3997657597064972,0.255405455827713,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.930455207824707,0.2920200228691101,0.2765094935894012,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8428563475608826,0.2188421785831451,0.9858227372169496,285.0670166015625,284.95001220703125,297.7410888671875,292.4135437011719,297.51055908203125,297.378662109375,285.0591125488281,1.0,0.4620894491672516,0.4914520382881164,0.4914520382881164,1.0,1.0,-2.573399543762207,0.930313766002655,1.6430858373641968,0.349174290895462,1.0,1.0,0.0,75.17123413085938,87.0,45227.15625,0.0,1298.6669921875,1.0,280.6416320800781,283.5992126464844,295.432861328125,298.3257751464844,293.1499938964844,293.1499938964844,280.3500061035156,30304.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370229601860046,1.0,0.0,0.0,3.6681525707244873,3.6681759357452393,8.978175856100279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.0595703125,0.0,1510.6343994140625,1895.4371337890625,0.0,2813.9140625,0.9050217270851136,1.0,0.0,3.0,1.0,0.0
18178020,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9694726467132568,0.3328442573547363,0.2993810474872589,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.984608232975006,0.3503879308700561,0.3316715657711029,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9990000128746032,0.4050303399562835,0.2601529657840729,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9265839457511902,0.2939043939113617,0.2786515653133392,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8394036293029785,0.2197072207927703,0.9911777973175048,284.8298645019531,284.95001220703125,297.79620361328125,292.43707275390625,297.468505859375,297.3731994628906,284.8363952636719,1.0,0.4672467708587646,0.2735159397125244,0.2735159397125244,1.0,1.0,-2.594334602355957,0.4507562518119812,2.143578290939331,-0.1350342482328415,0.8109855055809021,0.8109855055809021,0.0,76.99197387695312,105.0,43954.203125,0.0,1335.5517578125,1.0,280.3583984375,283.3572692871094,295.4742126464844,298.39697265625,293.1499938964844,293.1499938964844,280.6499938964844,42162.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504306674003601,1.0,0.0,0.0,3.4893147945404053,3.4893383979797363,8.124068813231133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.09912109375,0.0,1405.720458984375,1895.4371337890625,0.0,2939.3046875,0.8735401034355164,1.0,0.0,3.0,1.0,0.0
18178080,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9694726467132568,0.3328442573547363,0.2993810474872589,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.984608232975006,0.3503879308700561,0.3316715657711029,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9990000128746032,0.4050303399562835,0.2601529657840729,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9265839457511902,0.2939043939113617,0.2786515653133392,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8394036293029785,0.2197072207927703,0.9911777973175048,284.8298645019531,284.95001220703125,297.79620361328125,292.43707275390625,297.468505859375,297.3731994628906,284.8363952636719,1.0,0.4672467708587646,0.2735159397125244,0.2735159397125244,1.0,1.0,-2.594334602355957,0.4507562518119812,2.143578290939331,-0.1350342482328415,0.8109855055809021,0.8109855055809021,0.0,76.99197387695312,105.0,43954.203125,0.0,1335.5517578125,1.0,280.3583984375,283.3572692871094,295.4742126464844,298.39697265625,293.1499938964844,293.1499938964844,280.6499938964844,42162.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504306674003601,1.0,0.0,0.0,3.4893147945404053,3.4893383979797363,8.124068813231133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.09912109375,0.0,1405.720458984375,1895.4371337890625,0.0,2939.3046875,0.8735401034355164,1.0,0.0,3.0,1.0,0.0
18178140,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9484831690788268,0.3361757397651672,0.3021523654460907,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.965617835521698,0.3536742627620697,0.3346611559391022,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4056678116321563,0.2795004844665527,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9046151041984558,0.2963798940181732,0.2809338569641113,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8222848773002625,0.2209390550851822,0.9967713356018066,285.0125732421875,284.95001220703125,297.8517150878906,292.46148681640625,297.4782409667969,297.3695068359375,285.0137023925781,1.0,0.4779305160045624,0.0555798187851905,0.0555798187851905,1.0,1.0,-2.633936643600464,0.0024869993794709,2.6314494609832764,-0.5920678377151489,0.9411391019821168,0.9411391019821168,0.0,83.37013244628906,123.0,43847.40625,0.0,1418.4378662109375,1.0,280.6411437988281,283.5340576171875,295.40875244140625,298.206298828125,293.1499938964844,293.1499938964844,280.3500061035156,32853.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340314626693726,1.0,0.0,0.0,3.621205568313599,3.621228694915772,8.749830158194527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.48974609375,0.0,1478.0142822265625,1895.4371337890625,0.0,2786.005615234375,0.8968384861946106,1.0,0.0,3.0,1.0,0.0
18178200,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9484831690788268,0.3361757397651672,0.3021523654460907,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.965617835521698,0.3536742627620697,0.3346611559391022,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4056678116321563,0.2795004844665527,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9046151041984558,0.2963798940181732,0.2809338569641113,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8222848773002625,0.2209390550851822,0.9967713356018066,285.0125732421875,284.95001220703125,297.8517150878906,292.46148681640625,297.4782409667969,297.3695068359375,285.0137023925781,1.0,0.4779305160045624,0.0555798187851905,0.0555798187851905,1.0,1.0,-2.633936643600464,0.0024869993794709,2.6314494609832764,-0.5920678377151489,0.9411391019821168,0.9411391019821168,0.0,83.37013244628906,123.0,43847.40625,0.0,1418.4378662109375,1.0,280.6411437988281,283.5340576171875,295.40875244140625,298.206298828125,293.1499938964844,293.1499938964844,280.3500061035156,32853.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340314626693726,1.0,0.0,0.0,3.621205568313599,3.621228694915772,8.749830158194527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.48974609375,0.0,1478.0142822265625,1895.4371337890625,0.0,2786.005615234375,0.8968384861946106,1.0,0.0,3.0,1.0,0.0
18178260,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9009183049201964,0.3386337459087372,0.3051279485225677,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9176695346832277,0.3563976585865021,0.3379561901092529,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9616474509239196,0.4027188718318939,0.2826407551765442,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8633933067321777,0.2983511090278625,0.283501535654068,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7849565148353577,0.2217685878276825,1.0037025213241575,284.901123046875,284.95001220703125,297.9076538085937,292.48663330078125,297.4821472167969,297.3580322265625,284.9044494628906,1.0,0.4906411170959472,0.3129429817199707,0.3129429817199707,1.0,1.0,-2.6591572761535645,0.5268650650978088,2.1322922706604004,-0.0741243958473205,0.8486127257347107,0.8486127257347107,0.0,97.31061553955078,141.0,44949.22265625,0.0,1511.045654296875,1.0,280.3586730957031,283.4024658203125,295.5147705078125,298.4428100585937,293.1499938964844,293.1499938964844,280.6499938964844,38778.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440788388252258,1.0,0.0,0.0,3.5253612995147705,3.5253846645355225,8.292788038488652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.7470703125,0.0,1418.9505615234375,1895.4371337890625,0.0,2879.8466796875,0.8796921372413635,1.0,0.0,3.0,1.0,0.0
18178320,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9009183049201964,0.3386337459087372,0.3051279485225677,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9176695346832277,0.3563976585865021,0.3379561901092529,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9616474509239196,0.4027188718318939,0.2826407551765442,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8633933067321777,0.2983511090278625,0.283501535654068,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7849565148353577,0.2217685878276825,1.0037025213241575,284.901123046875,284.95001220703125,297.9076538085937,292.48663330078125,297.4821472167969,297.3580322265625,284.9044494628906,1.0,0.4906411170959472,0.3129429817199707,0.3129429817199707,1.0,1.0,-2.6591572761535645,0.5268650650978088,2.1322922706604004,-0.0741243958473205,0.8486127257347107,0.8486127257347107,0.0,97.31061553955078,141.0,44949.22265625,0.0,1511.045654296875,1.0,280.3586730957031,283.4024658203125,295.5147705078125,298.4428100585937,293.1499938964844,293.1499938964844,280.6499938964844,38778.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440788388252258,1.0,0.0,0.0,3.5253612995147705,3.5253846645355225,8.292788038488652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.7470703125,0.0,1418.9505615234375,1895.4371337890625,0.0,2879.8466796875,0.8796921372413635,1.0,0.0,3.0,1.0,0.0
18178380,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8776511549949646,0.3404051065444946,0.3067792057991028,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8929287791252136,0.3581763803958893,0.3397874534130096,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9325114488601683,0.40244260430336,0.2823211252689361,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8421562910079956,0.2996447384357452,0.2849147319793701,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7644850611686707,0.2223352938890457,1.0073981285095217,285.0817565917969,284.95001220703125,297.9391784667969,292.5009765625,297.54522705078125,297.3570251464844,285.0922546386719,1.0,0.4978440105915069,0.4570663571357727,0.4570663571357727,1.0,1.0,-2.666643142700196,0.8739779591560364,1.7926651239395142,0.2713152766227722,0.9811713099479676,0.9811713099479676,0.0,106.75005340576172,141.0,45570.1328125,0.0,1563.9974365234375,1.0,280.609130859375,283.605712890625,295.468994140625,298.2967834472656,293.1499938964844,293.1499938964844,280.6499938964844,32183.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373203873634338,1.0,0.0,0.0,3.61686897277832,3.616891860961914,8.728886200515262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.36328125,0.0,1468.3260498046875,1895.4371337890625,0.0,2816.690185546875,0.8973079919815063,1.0,0.0,3.0,1.0,0.0
18178440,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8642513751983643,0.342125654220581,0.3084661662578583,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8789435029029846,0.3598451018333435,0.3415232002735138,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9145749807357788,0.4029029011726379,0.2826367318630218,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8299800753593445,0.300893634557724,0.2862691581249237,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7526624202728271,0.2229661047458648,1.0111316442489624,285.1368713378906,284.95001220703125,297.96405029296875,292.5123291015625,297.5994567871094,297.3599548339844,285.1410217285156,1.0,0.5038465261459351,0.570306122303009,0.570306122303009,1.0,1.0,-2.6772444248199463,1.068886637687683,1.6083577871322632,0.4635442197322845,1.0,1.0,0.0,113.66749572753906,159.0,46955.8359375,0.0,1609.596435546875,1.0,280.6418762207031,283.6502990722656,295.5114440917969,298.44500732421875,293.1499938964844,293.1499938964844,280.3500061035156,31257.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386490345001221,1.0,0.0,0.0,3.723557472229004,3.723581314086914,9.251441497326596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.93798828125,0.0,1580.3587646484375,1895.4371337890625,0.0,2829.095947265625,0.9178375601768494,1.0,0.0,3.0,1.0,0.0
18178500,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8508472442626953,0.3436949551105499,0.3103675544261932,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.86485755443573,0.3615054488182068,0.3435275256633758,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8977702856063843,0.4033123850822449,0.2832076847553253,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8175456523895264,0.302115648984909,0.2878401577472687,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.740928590297699,0.2235446274280548,1.0155547857284546,285.033447265625,284.95001220703125,297.9924011230469,292.5253601074219,297.6371459960937,297.3603210449219,285.02410888671875,1.0,0.5108626484870911,0.6989877223968506,0.6989877223968506,1.0,1.0,-2.689828634262085,1.181370973587036,1.5084577798843384,0.5730503797531128,1.0,1.0,0.0,121.73857879638672,159.0,49024.53515625,0.0,1664.0762939453125,1.0,280.3944702148437,283.50836181640625,295.61846923828125,298.7879638671875,293.1499938964844,293.1499938964844,280.3500061035156,32272.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852870762348175,1.0,0.0,0.0,3.7839276790618896,3.783952236175537,9.553860991218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.95751953125,0.0,1658.42529296875,1895.4371337890625,0.0,2962.165771484375,0.9326218962669371,1.0,0.0,3.0,1.0,0.0
18178560,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8379345536231995,0.3447204232215881,0.3117947280406952,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8513966202735901,0.3627634942531585,0.3451975286006927,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8821029663085938,0.4033446013927459,0.2835763096809387,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8047381043434143,0.302984744310379,0.2891274690628052,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7297043204307556,0.2238412648439407,1.0189826488494873,284.9668273925781,284.95001220703125,298.0209045410156,292.5384826660156,297.62744140625,297.3553771972656,284.9618835449219,1.0,0.5179107785224915,0.5702584385871887,0.5702584385871887,1.0,1.0,-2.6996641159057617,1.0986270904541016,1.6010370254516602,0.4882194995880127,0.9810839295387268,0.9810839295387268,0.0,130.34938049316406,162.0,49122.27734375,0.0,1718.322998046875,1.0,280.3573608398437,283.4352111816406,295.6380920410156,298.827880859375,293.1499938964844,293.1499938964844,280.04998779296875,33486.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637313842773438,1.0,0.0,0.0,3.8246138095855713,3.824639081954956,9.760419743543023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.3173828125,0.0,1716.5479736328125,1895.4371337890625,0.0,3064.004638671875,0.9423872232437134,1.0,0.0,3.0,1.0,0.0
18178620,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8218279480934143,0.3458192348480224,0.3134371340274811,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8350754976272583,0.3644558191299438,0.3474715054035187,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8622550368309021,0.4026198089122772,0.2835591733455658,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7877919673919678,0.3039691150188446,0.2907242178916931,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7150077819824219,0.2237795442342758,1.02179753780365,284.7923583984375,284.95001220703125,298.0782775878906,292.5648803710937,297.5047912597656,297.3370361328125,284.79571533203125,1.0,0.5271852612495422,0.312799870967865,0.312799870967865,1.0,1.0,-2.709656000137329,0.5827067494392395,2.1269493103027344,-0.0294769629836082,0.7853073477745056,0.7853073477745056,0.0,142.6064910888672,150.0,46662.23046875,0.0,1792.1541748046875,1.0,280.0572814941406,283.2518310546875,295.6031799316406,298.7450256347656,293.1499938964844,293.1499938964844,280.3500061035156,45916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763437867164612,1.0,0.0,0.0,3.4843969345092773,3.4844210147857666,8.101184789666149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.740234375,0.0,1427.4432373046875,1895.4371337890625,0.0,3182.307373046875,0.8758736848831177,1.0,0.0,3.0,1.0,0.0
18178680,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8218279480934143,0.3458192348480224,0.3134371340274811,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8350754976272583,0.3644558191299438,0.3474715054035187,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8622550368309021,0.4026198089122772,0.2835591733455658,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7877919673919678,0.3039691150188446,0.2907242178916931,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7150077819824219,0.2237795442342758,1.02179753780365,284.7923583984375,284.95001220703125,298.0782775878906,292.5648803710937,297.5047912597656,297.3370361328125,284.79571533203125,1.0,0.5271852612495422,0.312799870967865,0.312799870967865,1.0,1.0,-2.709656000137329,0.5827067494392395,2.1269493103027344,-0.0294769629836082,0.7853073477745056,0.7853073477745056,0.0,142.6064910888672,150.0,46662.23046875,0.0,1792.1541748046875,1.0,280.0572814941406,283.2518310546875,295.6031799316406,298.7450256347656,293.1499938964844,293.1499938964844,280.3500061035156,45916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763437867164612,1.0,0.0,0.0,3.4843969345092773,3.4844210147857666,8.101184789666149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.740234375,0.0,1427.4432373046875,1895.4371337890625,0.0,3182.307373046875,0.8758736848831177,1.0,0.0,3.0,1.0,0.0
18178740,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8215588331222534,0.3485919833183288,0.315525621175766,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8348373770713806,0.3672796189785003,0.3498341143131256,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.860382616519928,0.4035032987594604,0.2838737964630127,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7871545553207397,0.3058730363845825,0.2922773957252502,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7136222124099731,0.2243729829788208,1.0236221551895142,284.9686279296875,284.95001220703125,298.1361999511719,292.5913391113281,297.51678466796875,297.3360290527344,284.9700927734375,1.0,0.5295495986938477,0.0553413107991218,0.0553413107991218,1.0,1.0,-2.7194392681121826,0.0028786398470401,2.7165606021881104,-0.6112165451049805,0.8816825747489929,0.8816825747489929,0.0,144.3164825439453,138.0,45723.25,0.0,1818.3607177734373,1.0,280.340576171875,283.4418334960937,295.508056640625,298.4367980957031,293.1499938964844,293.1499938964844,280.6499938964844,35364.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530799746513367,1.0,0.0,0.0,3.520935535430908,3.520958423614502,8.271979936580465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.08642578125,0.0,1389.6729736328125,1895.4371337890625,0.0,2964.126708984375,0.8762815594673157,1.0,0.0,3.0,1.0,0.0
18178800,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8215588331222534,0.3485919833183288,0.315525621175766,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8348373770713806,0.3672796189785003,0.3498341143131256,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.860382616519928,0.4035032987594604,0.2838737964630127,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7871545553207397,0.3058730363845825,0.2922773957252502,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7136222124099731,0.2243729829788208,1.0236221551895142,284.9686279296875,284.95001220703125,298.1361999511719,292.5913391113281,297.51678466796875,297.3360290527344,284.9700927734375,1.0,0.5295495986938477,0.0553413107991218,0.0553413107991218,1.0,1.0,-2.7194392681121826,0.0028786398470401,2.7165606021881104,-0.6112165451049805,0.8816825747489929,0.8816825747489929,0.0,144.3164825439453,138.0,45723.25,0.0,1818.3607177734373,1.0,280.340576171875,283.4418334960937,295.508056640625,298.4367980957031,293.1499938964844,293.1499938964844,280.6499938964844,35364.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530799746513367,1.0,0.0,0.0,3.520935535430908,3.520958423614502,8.271979936580465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.08642578125,0.0,1389.6729736328125,1895.4371337890625,0.0,2964.126708984375,0.8762815594673157,1.0,0.0,3.0,1.0,0.0
18178860,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8301361799240112,0.3520589172840118,0.3183590173721313,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.843553900718689,0.3707936704158783,0.3528415560722351,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8683703541755676,0.4052078425884247,0.2848272621631622,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7957281470298767,0.3083954751491546,0.294364869594574,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201328277587891,0.2255340367555618,1.0274585485458374,285.08258056640625,284.95001220703125,298.1946716308594,292.6177673339844,297.5355224609375,297.34283447265625,285.08062744140625,1.0,0.5282074809074402,0.3339519202709198,0.3339519202709198,1.0,1.0,-2.7347238063812256,0.6002609133720398,2.134462833404541,-0.0180696547031402,1.0,1.0,0.0,140.35098266601562,126.0,45423.28515625,0.0,1819.4984130859373,1.0,280.64215087890625,283.5611267089844,295.55633544921875,298.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,31184.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373197913169861,1.0,0.0,0.0,3.722361087799072,3.7223849296569824,9.24549794945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.07421875,0.0,1578.42724609375,1895.4371337890625,0.0,2816.6845703125,0.917705535888672,1.0,0.0,3.0,1.0,0.0
