time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8301361799240112,0.3520589172840118,0.3183590173721313,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.843553900718689,0.3707936704158783,0.3528415560722351,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8683703541755676,0.4052078425884247,0.2848272621631622,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7957281470298767,0.3083954751491546,0.294364869594574,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201328277587891,0.2255340367555618,1.0274585485458374,285.08258056640625,284.95001220703125,298.1946716308594,292.6177673339844,297.5355224609375,297.34283447265625,285.08062744140625,1.0,0.5282074809074402,0.3339519202709198,0.3339519202709198,1.0,1.0,-2.7347238063812256,0.6002609133720398,2.134462833404541,-0.0180696547031402,1.0,1.0,0.0,140.35098266601562,126.0,45423.28515625,0.0,1819.4984130859373,1.0,280.64215087890625,283.5611267089844,295.55633544921875,298.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,31184.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373197913169861,1.0,0.0,0.0,3.722361087799072,3.7223849296569824,9.24549794945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.07421875,0.0,1578.42724609375,1895.4371337890625,0.0,2816.6845703125,0.917705535888672,1.0,0.0,3.0,1.0,0.0
18178980,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432814478874207,0.3545457720756531,0.3205303251743316,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8574472069740295,0.3736831545829773,0.3554359972476959,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8817662000656128,0.4060860574245453,0.2853817045688629,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.809192419052124,0.3103943765163421,0.2961013317108154,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7304933667182922,0.2263490110635757,1.0302269458770752,285.00830078125,284.95001220703125,298.2536926269531,292.6439514160156,297.7195739746094,297.3401184082031,285.0108947753906,1.0,0.5245952606201172,0.6125624775886536,0.6125624775886536,1.0,1.0,-2.746536493301392,1.146519899368286,1.600016713142395,0.5249794721603394,1.0,1.0,0.0,133.24383544921875,114.0,49774.828125,0.0,1801.5838623046875,1.0,280.3560485839844,283.46697998046875,295.7179260253906,298.87823486328125,293.1499938964844,293.1499938964844,280.04998779296875,33081.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556591272354126,1.0,0.0,0.0,3.82286524772644,3.822890281677246,9.751496463650255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.38232421875,0.0,1711.2548828125,1895.4371337890625,0.0,2988.30126953125,0.9422414302825928,1.0,0.0,3.0,1.0,0.0
18179040,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8432814478874207,0.3545457720756531,0.3205303251743316,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8574472069740295,0.3736831545829773,0.3554359972476959,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8817662000656128,0.4060860574245453,0.2853817045688629,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.809192419052124,0.3103943765163421,0.2961013317108154,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7304933667182922,0.2263490110635757,1.0302269458770752,285.00830078125,284.95001220703125,298.2536926269531,292.6439514160156,297.7195739746094,297.3401184082031,285.0108947753906,1.0,0.5245952606201172,0.6125624775886536,0.6125624775886536,1.0,1.0,-2.746536493301392,1.146519899368286,1.600016713142395,0.5249794721603394,1.0,1.0,0.0,133.24383544921875,114.0,49774.828125,0.0,1801.5838623046875,1.0,280.3560485839844,283.46697998046875,295.7179260253906,298.87823486328125,293.1499938964844,293.1499938964844,280.04998779296875,33081.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556591272354126,1.0,0.0,0.0,3.82286524772644,3.822890281677246,9.751496463650255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.38232421875,0.0,1711.2548828125,1895.4371337890625,0.0,2988.30126953125,0.9422414302825928,1.0,0.0,3.0,1.0,0.0
18179100,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8514994382858276,0.3555832803249359,0.3214059472084045,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8661941885948181,0.3749589920043945,0.3565516471862793,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8902435898780823,0.4063217937946319,0.2854991853237152,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.817050039768219,0.3112389743328094,0.2968013286590576,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.736897349357605,0.2266318500041961,1.0309534072875977,284.89019775390625,284.95001220703125,298.283447265625,292.6568908691406,297.7597961425781,297.3370056152344,284.8835144042969,1.0,0.5222148895263672,0.7518678307533264,0.7518678307533264,1.0,1.0,-2.7507872581481934,1.2306897640228271,1.5200973749160769,0.6080573201179504,0.9320645928382874,0.9320645928382874,0.0,128.90277099609375,114.0,51500.6796875,0.0,1787.314697265625,1.0,280.0958251953125,283.31658935546875,295.78387451171875,299.1498413085937,293.1499938964844,293.1499938964844,280.04998779296875,35398.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713065385818481,1.0,0.0,0.0,3.835995197296143,3.8360209465026855,9.818596709010308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.96142578125,0.0,1745.3828125,1895.4371337890625,0.0,3135.06640625,0.9451737403869628,1.0,0.0,3.0,1.0,0.0
18179160,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8604394793510437,0.3564163446426391,0.3220152258872986,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8757399916648865,0.3760619461536407,0.3574487268924713,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8994074463844299,0.4063534140586853,0.2854208052158355,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8252220749855042,0.3119248449802398,0.2973069846630096,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7438527941703796,0.2267803400754928,1.030940294265747,284.8739624023437,284.95001220703125,298.3133544921875,292.6697082519531,297.75,297.33172607421875,284.8739318847656,1.0,0.5195175409317017,0.6159067153930664,0.6159067153930664,1.0,1.0,-2.753096103668213,1.1686861515045166,1.5844099521636963,0.5455905795097351,0.8968780040740967,0.8968780040740967,0.0,124.32594299316406,102.0,51196.796875,0.0,1769.60595703125,1.0,280.056396484375,283.3023376464844,295.7691955566406,299.1130676269531,293.1499938964844,293.1499938964844,279.75,38098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803014755249023,1.0,0.0,0.0,3.770540475845337,3.770565986633301,9.486379326517635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.28564453125,0.0,1687.673095703125,1895.4371337890625,0.0,3219.40576171875,0.9332483410835266,1.0,0.0,3.0,1.0,0.0
18179220,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8824788331985474,0.3580180406570434,0.3230305910110473,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8989444375038147,0.3781597316265106,0.359013944864273,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9232078790664672,0.4063200056552887,0.2850860953330993,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8447508811950684,0.3131713569164276,0.2980858385562897,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7610887289047241,0.2269443422555923,1.0298583507537842,284.81170654296875,284.95001220703125,298.3736267089844,292.6949157714844,297.5858154296875,297.3212890625,284.8109436035156,1.0,0.5134894251823425,0.3439846038818359,0.3439846038818359,1.0,1.0,-2.7554266452789307,0.6781222224235535,2.0773043632507324,0.0548537522554397,0.7569469213485718,0.7569469213485718,0.0,114.26841735839844,90.0,48119.48046875,0.0,1728.2559814453125,1.0,279.759033203125,283.2257080078125,295.7061462402344,298.945556640625,293.1499938964844,293.1499938964844,280.04998779296875,46770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864797353744507,1.0,0.0,0.0,3.317967414855957,3.317990303039551,7.345773269662459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.18212890625,0.0,1267.4462890625,1895.4371337890625,0.0,3277.271484375,0.8413742184638977,1.0,0.0,3.0,1.0,0.0
18179280,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8824788331985474,0.3580180406570434,0.3230305910110473,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8989444375038147,0.3781597316265106,0.359013944864273,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9232078790664672,0.4063200056552887,0.2850860953330993,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8447508811950684,0.3131713569164276,0.2980858385562897,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7610887289047241,0.2269443422555923,1.0298583507537842,284.81170654296875,284.95001220703125,298.3736267089844,292.6949157714844,297.5858154296875,297.3212890625,284.8109436035156,1.0,0.5134894251823425,0.3439846038818359,0.3439846038818359,1.0,1.0,-2.7554266452789307,0.6781222224235535,2.0773043632507324,0.0548537522554397,0.7569469213485718,0.7569469213485718,0.0,114.26841735839844,90.0,48119.48046875,0.0,1728.2559814453125,1.0,279.759033203125,283.2257080078125,295.7061462402344,298.945556640625,293.1499938964844,293.1499938964844,280.04998779296875,46770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864797353744507,1.0,0.0,0.0,3.317967414855957,3.317990303039551,7.345773269662459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.18212890625,0.0,1267.4462890625,1895.4371337890625,0.0,3277.271484375,0.8413742184638977,1.0,0.0,3.0,1.0,0.0
18179340,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9166618585586548,0.3610654473304748,0.3249991536140442,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9361181259155272,0.3813532888889313,0.3612774908542633,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9597534537315368,0.4076464176177978,0.2854207456111908,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.874798059463501,0.3153304159641266,0.299417495727539,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7879127860069275,0.2278054654598236,1.0305873155593872,284.9585266113281,284.95001220703125,298.4345703125,292.7193603515625,297.5765991210937,297.32574462890625,284.9609375,1.0,0.5073239207267761,0.0720624923706054,0.0720624923706054,1.0,1.0,-2.763383150100708,0.0107580572366714,2.752625226974488,-0.613916277885437,0.8303385972976685,0.8303385972976685,0.0,102.48670959472656,78.0,46570.67578125,0.0,1688.798095703125,1.0,280.03875732421875,283.395263671875,295.6141967773437,298.5982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590542078018188,1.0,0.0,0.0,3.310757875442505,3.310778856277466,7.313885816984111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2119140625,0.0,1190.0587158203125,1895.4371337890625,0.0,3020.134521484375,0.8302599191665649,1.0,0.0,3.0,1.0,0.0
18179400,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9166618585586548,0.3610654473304748,0.3249991536140442,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9361181259155272,0.3813532888889313,0.3612774908542633,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9597534537315368,0.4076464176177978,0.2854207456111908,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.874798059463501,0.3153304159641266,0.299417495727539,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7879127860069275,0.2278054654598236,1.0305873155593872,284.9585266113281,284.95001220703125,298.4345703125,292.7193603515625,297.5765991210937,297.32574462890625,284.9609375,1.0,0.5073239207267761,0.0720624923706054,0.0720624923706054,1.0,1.0,-2.763383150100708,0.0107580572366714,2.752625226974488,-0.613916277885437,0.8303385972976685,0.8303385972976685,0.0,102.48670959472656,78.0,46570.67578125,0.0,1688.798095703125,1.0,280.03875732421875,283.395263671875,295.6141967773437,298.5982971191406,293.1499938964844,293.1499938964844,280.3500061035156,36379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590542078018188,1.0,0.0,0.0,3.310757875442505,3.310778856277466,7.313885816984111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2119140625,0.0,1190.0587158203125,1895.4371337890625,0.0,3020.134521484375,0.8302599191665649,1.0,0.0,3.0,1.0,0.0
18179460,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.964998424053192,0.3645247519016266,0.3276107609272003,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9816421866416932,0.3850387334823608,0.3642031550407409,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9980624914169312,0.4095146059989929,0.2863140404224396,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9173681735992432,0.3179324269294739,0.301332026720047,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8233460187911987,0.2290879487991333,1.033761978149414,285.0488586425781,284.95001220703125,298.4961853027344,292.7428894042969,297.608154296875,297.3341979980469,285.046630859375,1.0,0.5009413361549377,0.3558080196380615,0.3558080196380615,1.0,1.0,-2.7770841121673584,0.6694828271865845,2.1076014041900635,0.0409401804208755,0.948819935321808,0.948819935321808,0.0,91.0244140625,96.0,46559.2578125,0.0,1650.96533203125,1.0,280.3403015136719,283.490966796875,295.673828125,298.6138610839844,293.1499938964844,293.1499938964844,280.04998779296875,30636.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418151140213013,1.0,0.0,0.0,3.5338470935821533,3.5338690280914307,8.332759193763195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.29833984375,0.0,1368.8887939453125,1895.4371337890625,0.0,2858.6787109375,0.8750145435333252,1.0,0.0,3.0,1.0,0.0
18179520,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.964998424053192,0.3645247519016266,0.3276107609272003,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9816421866416932,0.3850387334823608,0.3642031550407409,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9980624914169312,0.4095146059989929,0.2863140404224396,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9173681735992432,0.3179324269294739,0.301332026720047,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8233460187911987,0.2290879487991333,1.033761978149414,285.0488586425781,284.95001220703125,298.4961853027344,292.7428894042969,297.608154296875,297.3341979980469,285.046630859375,1.0,0.5009413361549377,0.3558080196380615,0.3558080196380615,1.0,1.0,-2.7770841121673584,0.6694828271865845,2.1076014041900635,0.0409401804208755,0.948819935321808,0.948819935321808,0.0,91.0244140625,96.0,46559.2578125,0.0,1650.96533203125,1.0,280.3403015136719,283.490966796875,295.673828125,298.6138610839844,293.1499938964844,293.1499938964844,280.04998779296875,30636.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418151140213013,1.0,0.0,0.0,3.5338470935821533,3.5338690280914307,8.332759193763195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.29833984375,0.0,1368.8887939453125,1895.4371337890625,0.0,2858.6787109375,0.8750145435333252,1.0,0.0,3.0,1.0,0.0
18179580,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9707212448120116,0.3661172986030578,0.3292210102081299,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9867911338806152,0.3869964480400085,0.3661700785160064,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4105252921581268,0.2849387526512146,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9235851764678956,0.3192581832408905,0.3026840090751648,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8274068236351013,0.2296737134456634,1.0367032289505005,284.98272705078125,284.95001220703125,298.5360107421875,292.75738525390625,297.7913818359375,297.3337707519531,284.9857177734375,1.0,0.5018987655639648,0.5374051332473755,0.5374051332473755,1.0,1.0,-2.785017967224121,1.0687335729599,1.7162842750549316,0.4379599690437317,0.9284183979034424,0.9284183979034424,0.0,90.31990051269533,96.0,50095.09765625,0.0,1657.280029296875,1.0,280.0794372558594,283.4086608886719,295.8106994628906,298.9984436035156,293.1499938964844,293.1499938964844,280.04998779296875,33019.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536894917488098,1.0,0.0,0.0,3.5972900390625,3.5973129272460938,8.634639243609854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.25830078125,0.0,1453.3350830078125,1895.4371337890625,0.0,2969.83837890625,0.8910468816757202,1.0,0.0,3.0,1.0,0.0
18179640,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9686989784240724,0.3669843673706054,0.3300034701824188,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9851443767547609,0.3880663514137268,0.3671950399875641,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.4109611511230469,0.2869043052196502,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9212625622749328,0.319967657327652,0.3033774793148041,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.825515627861023,0.2299665063619613,1.0381616353988647,285.005126953125,284.95001220703125,298.5585327148437,292.76531982421875,297.85406494140625,297.3329467773437,285.00701904296875,1.0,0.5035907626152039,0.6395535469055176,0.6395535469055176,1.0,1.0,-2.792135715484619,1.1915963888168335,1.6005393266677856,0.5590240359306335,0.9540808200836182,0.9540808200836182,0.0,91.30221557617188,114.0,51221.5546875,0.0,1671.9595947265625,1.0,280.05743408203125,283.41912841796875,295.8431701660156,299.0916748046875,293.1499938964844,293.1499938964844,279.75,32616.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860950231552124,1.0,0.0,0.0,3.642762899398804,3.642786264419556,8.85431745700771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.7470703125,0.0,1499.8673095703125,1895.4371337890625,0.0,3037.9169921875,0.9015994668006896,1.0,0.0,3.0,1.0,0.0
18179700,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9584105014801024,0.3679430484771728,0.3311238884925842,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9762399792671204,0.3893656730651855,0.3686545491218567,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9917464852333068,0.4110918641090393,0.287786602973938,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9102993011474608,0.3207848370075226,0.3043717741966247,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8171288967132568,0.2302340567111969,1.0403320789337158,284.8874206542969,284.95001220703125,298.5899658203125,292.77606201171875,297.8975830078125,297.32989501953125,284.8822631835937,1.0,0.5068939924240112,0.7814263105392456,0.7814263105392456,1.0,1.0,-2.8001198768615723,1.2625865936279297,1.5375332832336426,0.6282200217247009,0.8770662546157837,0.8770662546157837,0.0,94.52374267578124,114.0,52858.26953125,0.0,1698.9329833984375,1.0,279.7998352050781,283.2705993652344,295.9060363769531,299.3630065917969,293.1499938964844,293.1499938964844,279.75,35824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768612146377563,1.0,0.0,0.0,3.65039587020874,3.6504199504852295,8.891462925930682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5009765625,0.0,1532.29736328125,1895.4371337890625,0.0,3187.158447265625,0.9032573103904724,1.0,0.0,3.0,1.0,0.0
18179760,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9415630102157592,0.3686986565589905,0.3320036232471466,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9611843824386596,0.3904883861541748,0.3699321746826172,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9777165055274964,0.4110488593578338,0.2879137992858886,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8950684666633606,0.3214322924613952,0.3052083849906921,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8039844036102295,0.230346530675888,1.041928768157959,284.8918151855469,284.95001220703125,298.62158203125,292.7864685058594,297.88726806640625,297.3247985839844,284.8924865722656,1.0,0.5109925270080566,0.6414963006973267,0.6414963006973267,1.0,1.0,-2.805792570114136,1.2129052877426147,1.592887282371521,0.5773373246192932,0.8583508133888245,0.8583508133888245,0.0,99.37029266357422,132.0,52576.203125,0.0,1730.8878173828125,1.0,279.7579650878906,283.274658203125,295.8864440917969,299.3177490234375,293.1499938964844,293.1499938964844,280.04998779296875,38236.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857939839363098,1.0,0.0,0.0,3.5736570358276367,3.573680639266968,8.521558356733294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.78759765625,0.0,1466.265625,1895.4371337890625,0.0,3270.852294921875,0.8898318409919739,1.0,0.0,3.0,1.0,0.0
18179820,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.906419575214386,0.3710379600524902,0.3343788981437683,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9263840913772584,0.3933117389678955,0.3729248642921448,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9432467818260192,0.4117377996444702,0.2886137068271637,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8651646375656128,0.323135495185852,0.3071909844875335,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7762381434440613,0.2308406829833984,1.0460503101348877,284.9200134277344,284.95001220703125,298.6853942871094,292.80615234375,297.690185546875,297.32281494140625,284.9127197265625,1.0,0.521203875541687,0.361636221408844,0.361636221408844,1.0,1.0,-2.820411205291748,0.7456377744674683,2.0747733116149902,0.1071673482656478,0.8778630495071411,0.8778630495071411,0.0,111.2428970336914,150.0,49366.31640625,0.0,1812.6141357421875,1.0,280.0417175292969,283.30792236328125,295.7881164550781,299.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,35966.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786889314651489,1.0,0.0,0.0,3.621318101882935,3.6213419437408447,8.750374718147214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.58447265625,0.0,1501.2449951171875,1895.4371337890625,0.0,3204.292724609375,0.8976840376853943,1.0,0.0,3.0,1.0,0.0
18179880,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.906419575214386,0.3710379600524902,0.3343788981437683,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9263840913772584,0.3933117389678955,0.3729248642921448,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9432467818260192,0.4117377996444702,0.2886137068271637,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8651646375656128,0.323135495185852,0.3071909844875335,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7762381434440613,0.2308406829833984,1.0460503101348877,284.9200134277344,284.95001220703125,298.6853942871094,292.80615234375,297.690185546875,297.32281494140625,284.9127197265625,1.0,0.521203875541687,0.361636221408844,0.361636221408844,1.0,1.0,-2.820411205291748,0.7456377744674683,2.0747733116149902,0.1071673482656478,0.8778630495071411,0.8778630495071411,0.0,111.2428970336914,150.0,49366.31640625,0.0,1812.6141357421875,1.0,280.0417175292969,283.30792236328125,295.7881164550781,299.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,35966.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786889314651489,1.0,0.0,0.0,3.621318101882935,3.6213419437408447,8.750374718147214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.58447265625,0.0,1501.2449951171875,1895.4371337890625,0.0,3204.292724609375,0.8976840376853943,1.0,0.0,3.0,1.0,0.0
18179940,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8769474029541016,0.3734768331050873,0.3369648158550262,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8945948481559753,0.3962547183036804,0.3761407434940338,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9074931740760804,0.4125781655311584,0.2895132303237915,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8384238481521606,0.3248675167560577,0.3093005716800689,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7510698437690735,0.2313469052314758,1.0506826639175415,285.012939453125,284.95001220703125,298.75,292.8241882324219,297.6454467773437,297.3219909667969,285.0116271972656,1.0,0.5332208275794983,0.0817761644721031,0.0817761644721031,1.0,1.0,-2.8365726470947266,0.0216180644929409,2.8149545192718506,-0.6198505163192749,0.9574719667434692,0.9574719667434692,0.0,125.4695816040039,168.0,47720.078125,0.0,1911.287841796875,1.0,280.3423156738281,283.4296264648437,295.74383544921875,298.7883605957031,293.1499938964844,293.1499938964844,280.04998779296875,33013.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582224249839783,1.0,0.0,0.0,3.6962344646453857,3.696258544921875,9.116168371292588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.99169921875,0.0,1562.59033203125,1895.4371337890625,0.0,3012.33447265625,0.9135745763778688,1.0,0.0,3.0,1.0,0.0
18180000,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8769474029541016,0.3734768331050873,0.3369648158550262,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8945948481559753,0.3962547183036804,0.3761407434940338,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9074931740760804,0.4125781655311584,0.2895132303237915,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8384238481521606,0.3248675167560577,0.3093005716800689,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7510698437690735,0.2313469052314758,1.0506826639175415,285.012939453125,284.95001220703125,298.75,292.8241882324219,297.6454467773437,297.3219909667969,285.0116271972656,1.0,0.5332208275794983,0.0817761644721031,0.0817761644721031,1.0,1.0,-2.8365726470947266,0.0216180644929409,2.8149545192718506,-0.6198505163192749,0.9574719667434692,0.9574719667434692,0.0,125.4695816040039,168.0,47720.078125,0.0,1911.287841796875,1.0,280.3423156738281,283.4296264648437,295.74383544921875,298.7883605957031,293.1499938964844,293.1499938964844,280.04998779296875,33013.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582224249839783,1.0,0.0,0.0,3.6962344646453857,3.696258544921875,9.116168371292588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.99169921875,0.0,1562.59033203125,1895.4371337890625,0.0,3012.33447265625,0.9135745763778688,1.0,0.0,3.0,1.0,0.0
18180060,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8495398759841919,0.37505903840065,0.3392799496650696,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8663142323493958,0.3986209630966186,0.3792362213134765,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8767863512039185,0.412717342376709,0.2902871966361999,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8135117292404175,0.3260779678821563,0.3112895488739013,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7282622456550598,0.2314560711383819,1.0550146102905271,284.89862060546875,284.95001220703125,298.815673828125,292.8408203125,297.6822814941406,297.3140563964844,284.9036560058594,1.0,0.5455681681632996,0.3638620376586914,0.3638620376586914,1.0,1.0,-2.8516101837158203,0.7145383358001709,2.1370718479156494,0.0690469741821289,0.8585876822471619,0.8585876822471619,0.0,142.84011840820312,171.0,48757.890625,0.0,2015.370361328125,1.0,280.0570678710937,283.3019714355469,295.8475952148437,299.0064697265625,293.1499938964844,293.1499938964844,280.3500061035156,39041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637721538543701,1.0,0.0,0.0,3.581782102584839,3.581805944442749,8.560351147934853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.078125,0.0,1480.92236328125,1895.4371337890625,0.0,3064.38720703125,0.8926548957824707,1.0,0.0,3.0,1.0,0.0
18180120,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8495398759841919,0.37505903840065,0.3392799496650696,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8663142323493958,0.3986209630966186,0.3792362213134765,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8767863512039185,0.412717342376709,0.2902871966361999,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8135117292404175,0.3260779678821563,0.3112895488739013,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7282622456550598,0.2314560711383819,1.0550146102905271,284.89862060546875,284.95001220703125,298.815673828125,292.8408203125,297.6822814941406,297.3140563964844,284.9036560058594,1.0,0.5455681681632996,0.3638620376586914,0.3638620376586914,1.0,1.0,-2.8516101837158203,0.7145383358001709,2.1370718479156494,0.0690469741821289,0.8585876822471619,0.8585876822471619,0.0,142.84011840820312,171.0,48757.890625,0.0,2015.370361328125,1.0,280.0570678710937,283.3019714355469,295.8475952148437,299.0064697265625,293.1499938964844,293.1499938964844,280.3500061035156,39041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637721538543701,1.0,0.0,0.0,3.581782102584839,3.581805944442749,8.560351147934853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.078125,0.0,1480.92236328125,1895.4371337890625,0.0,3064.38720703125,0.8926548957824707,1.0,0.0,3.0,1.0,0.0
18180180,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8375276923179626,0.3783826529979706,0.3420835435390472,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.853787362575531,0.4022667407989502,0.3826145827770233,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8623858094215393,0.4144189953804016,0.2913630306720733,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8010073304176331,0.3283183574676513,0.313422828912735,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.7171801924705505,0.2322986721992492,1.0593209266662598,285.20806884765625,284.95001220703125,298.88262939453125,292.8564453125,297.9906311035156,297.32257080078125,285.2135009765625,1.0,0.5537303686141968,0.6459479331970215,0.6459479331970215,1.0,1.0,-2.868061065673828,1.2318851947784424,1.6361759901046753,0.5821424126625061,1.0,1.0,0.0,153.6064910888672,174.0,51590.69921875,0.0,2092.423095703125,1.0,280.34234619140625,283.6050109863281,295.8665771484375,299.0847473144531,293.1499938964844,293.1499938964844,280.04998779296875,32100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607320189476013,1.0,0.0,0.0,3.77265977859497,3.772684335708618,9.497047130935244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.42919921875,0.0,1643.809326171875,1895.4371337890625,0.0,3035.870849609375,0.9301363825798036,1.0,0.0,3.0,1.0,0.0
18180240,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8375276923179626,0.3783826529979706,0.3420835435390472,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.853787362575531,0.4022667407989502,0.3826145827770233,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8623858094215393,0.4144189953804016,0.2913630306720733,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.8010073304176331,0.3283183574676513,0.313422828912735,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.7171801924705505,0.2322986721992492,1.0593209266662598,285.20806884765625,284.95001220703125,298.88262939453125,292.8564453125,297.9906311035156,297.32257080078125,285.2135009765625,1.0,0.5537303686141968,0.6459479331970215,0.6459479331970215,1.0,1.0,-2.868061065673828,1.2318851947784424,1.6361759901046753,0.5821424126625061,1.0,1.0,0.0,153.6064910888672,174.0,51590.69921875,0.0,2092.423095703125,1.0,280.34234619140625,283.6050109863281,295.8665771484375,299.0847473144531,293.1499938964844,293.1499938964844,280.04998779296875,32100.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607320189476013,1.0,0.0,0.0,3.77265977859497,3.772684335708618,9.497047130935244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.42919921875,0.0,1643.809326171875,1895.4371337890625,0.0,3035.870849609375,0.9301363825798036,1.0,0.0,3.0,1.0,0.0
18180300,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.834714949131012,0.3798593580722809,0.3437736630439758,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8508748412132263,0.4040536284446716,0.3845824301242828,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.858708381652832,0.4152163565158844,0.2921580374240875,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.7978432774543762,0.3294278383255005,0.3147231042385101,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7142005562782288,0.2327558547258377,1.0623551607131958,285.1011047363281,284.95001220703125,298.91656494140625,292.8638916015625,298.0447692871094,297.3258056640625,285.09228515625,1.0,0.5571975708007812,0.7869908809661865,0.7869908809661865,1.0,1.0,-2.878626585006714,1.30171799659729,1.5769085884094238,0.6496055126190186,1.0,1.0,0.0,157.20724487304688,174.0,53505.92578125,0.0,2127.468505859375,1.0,280.0935363769531,283.4553527832031,295.9615783691406,299.4228820800781,293.1499938964844,293.1499938964844,280.04998779296875,32958.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751856684684753,1.0,0.0,0.0,3.823918104171753,3.8239433765411377,9.75686930360098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.60888671875,0.0,1711.5645751953125,1895.4371337890625,0.0,3171.447509765625,0.9421447515487672,1.0,0.0,3.0,1.0,0.0
18180360,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8315902948379517,0.3806990683078766,0.344879001379013,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8478109836578369,0.4053755402565002,0.3861357271671295,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8548367619514465,0.4154451191425323,0.2925772070884704,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7945069670677185,0.3301416933536529,0.3156805634498596,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7109984159469604,0.23291876912117,1.0642569065093994,285.0354919433594,284.95001220703125,298.9507751464844,292.87109375,298.0316467285156,297.3226623535156,285.0309753417969,1.0,0.5601977109909058,0.6447386145591736,0.6447386145591736,1.0,1.0,-2.885768413543701,1.2525358200073242,1.6332327127456665,0.5990167260169983,1.0,1.0,0.0,160.6671905517578,162.0,53680.8984375,0.0,2156.8056640625,1.0,280.0565490722656,283.38555908203125,295.9683837890625,299.4467163085937,293.1499938964844,293.1499938964844,279.75,33633.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853785395622253,1.0,0.0,0.0,3.8628861904144287,3.862911939620972,9.95673872239422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4267578125,0.0,1764.426513671875,1895.4371337890625,0.0,3266.962890625,0.9514211416244508,1.0,0.0,3.0,1.0,0.0
18180420,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8318651914596558,0.381081074476242,0.3455640375614166,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8488134145736694,0.4069342315196991,0.3879179060459137,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8542890548706055,0.4146023690700531,0.2922710478305816,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7948806881904602,0.3306055963039398,0.3164048492908478,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7105717658996582,0.232462391257286,1.0633610486984253,284.78546142578125,284.95001220703125,299.02008056640625,292.8848571777344,297.7680053710937,297.3046264648437,284.7843017578125,1.0,0.5604861378669739,0.3602340519428253,0.3602340519428253,1.0,1.0,-2.8881685733795166,0.7649609446525574,2.1232078075408936,0.1116311103105545,0.8083406686782837,0.8083406686782837,0.0,160.88760375976562,150.0,51319.2890625,0.0,2164.52392578125,1.0,279.7572631835937,283.13134765625,295.9264221191406,299.3761291503906,293.1499938964844,293.1499938964844,280.04998779296875,44301.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981176018714905,1.0,0.0,0.0,3.6336920261383057,3.6337172985076895,8.810276312942733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4951171875,0.0,1576.9346923828125,1895.4371337890625,0.0,3386.03125,0.9062195420265198,1.0,0.0,3.0,1.0,0.0
18180480,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8318651914596558,0.381081074476242,0.3455640375614166,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8488134145736694,0.4069342315196991,0.3879179060459137,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8542890548706055,0.4146023690700531,0.2922710478305816,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7948806881904602,0.3306055963039398,0.3164048492908478,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7105717658996582,0.232462391257286,1.0633610486984253,284.78546142578125,284.95001220703125,299.02008056640625,292.8848571777344,297.7680053710937,297.3046264648437,284.7843017578125,1.0,0.5604861378669739,0.3602340519428253,0.3602340519428253,1.0,1.0,-2.8881685733795166,0.7649609446525574,2.1232078075408936,0.1116311103105545,0.8083406686782837,0.8083406686782837,0.0,160.88760375976562,150.0,51319.2890625,0.0,2164.52392578125,1.0,279.7572631835937,283.13134765625,295.9264221191406,299.3761291503906,293.1499938964844,293.1499938964844,280.04998779296875,44301.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981176018714905,1.0,0.0,0.0,3.6336920261383057,3.6337172985076895,8.810276312942733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4951171875,0.0,1576.9346923828125,1895.4371337890625,0.0,3386.03125,0.9062195420265198,1.0,0.0,3.0,1.0,0.0
18180540,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8396472334861755,0.382995069026947,0.3465569019317627,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8575370907783508,0.40949547290802,0.389710396528244,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8616163730621338,0.4149790704250335,0.2920190393924713,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8027867078781128,0.3318414688110351,0.3170241415500641,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7164823412895203,0.2324989438056945,1.0613590478897097,284.9417724609375,284.95001220703125,299.09039306640625,292.89776611328125,297.70660400390625,297.3014221191406,284.9437255859375,1.0,0.5576905608177185,0.075729489326477,0.075729489326477,1.0,1.0,-2.889575958251953,0.0154199888929724,2.8741559982299805,-0.637645423412323,0.8709142208099365,0.8709142208099365,0.0,155.23500061035156,138.0,48962.1953125,0.0,2144.019287109375,1.0,280.0413513183594,283.32000732421875,295.80340576171875,298.9499816894531,293.1499938964844,293.1499938964844,280.3500061035156,37019.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87305748462677,1.0,0.0,0.0,3.5641322135925293,3.564155578613281,8.476194466311426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.75244140625,0.0,1447.168212890625,1895.4371337890625,0.0,3151.489501953125,0.8866485357284546,1.0,0.0,3.0,1.0,0.0
18180600,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8396472334861755,0.382995069026947,0.3465569019317627,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8575370907783508,0.40949547290802,0.389710396528244,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8616163730621338,0.4149790704250335,0.2920190393924713,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8027867078781128,0.3318414688110351,0.3170241415500641,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7164823412895203,0.2324989438056945,1.0613590478897097,284.9417724609375,284.95001220703125,299.09039306640625,292.89776611328125,297.70660400390625,297.3014221191406,284.9437255859375,1.0,0.5576905608177185,0.075729489326477,0.075729489326477,1.0,1.0,-2.889575958251953,0.0154199888929724,2.8741559982299805,-0.637645423412323,0.8709142208099365,0.8709142208099365,0.0,155.23500061035156,138.0,48962.1953125,0.0,2144.019287109375,1.0,280.0413513183594,283.32000732421875,295.80340576171875,298.9499816894531,293.1499938964844,293.1499938964844,280.3500061035156,37019.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87305748462677,1.0,0.0,0.0,3.5641322135925293,3.564155578613281,8.476194466311426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.75244140625,0.0,1447.168212890625,1895.4371337890625,0.0,3151.489501953125,0.8866485357284546,1.0,0.0,3.0,1.0,0.0
18180660,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8536643385887146,0.3859968185424804,0.3487737476825714,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8727031946182251,0.4130662977695465,0.3925582468509674,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.875507652759552,0.4165365397930145,0.2927092313766479,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8162094950675964,0.3339583873748779,0.318524420261383,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7270320653915405,0.2332800030708313,1.062572360038757,285.06475830078125,284.95001220703125,299.16168212890625,292.9098815917969,297.7728576660156,297.30963134765625,285.0655517578125,1.0,0.553188681602478,0.3691139817237854,0.3691139817237854,1.0,1.0,-2.899724006652832,0.7430912852287292,2.156632661819458,0.0870914682745933,1.0,1.0,0.0,146.9636688232422,126.0,48797.16015625,0.0,2115.567626953125,1.0,280.3424987792969,283.4555969238281,295.8388061523437,298.9169921875,293.1499938964844,293.1499938964844,280.04998779296875,31571.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552163243293762,1.0,0.0,0.0,3.741780042648315,3.7418041229248047,9.342213616037044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9150390625,0.0,1603.7296142578125,1895.4371337890625,0.0,2984.150146484375,0.9226647019386292,1.0,0.0,3.0,1.0,0.0
18180720,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8536643385887146,0.3859968185424804,0.3487737476825714,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8727031946182251,0.4130662977695465,0.3925582468509674,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.875507652759552,0.4165365397930145,0.2927092313766479,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8162094950675964,0.3339583873748779,0.318524420261383,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7270320653915405,0.2332800030708313,1.062572360038757,285.06475830078125,284.95001220703125,299.16168212890625,292.9098815917969,297.7728576660156,297.30963134765625,285.0655517578125,1.0,0.553188681602478,0.3691139817237854,0.3691139817237854,1.0,1.0,-2.899724006652832,0.7430912852287292,2.156632661819458,0.0870914682745933,1.0,1.0,0.0,146.9636688232422,126.0,48797.16015625,0.0,2115.567626953125,1.0,280.3424987792969,283.4555969238281,295.8388061523437,298.9169921875,293.1499938964844,293.1499938964844,280.04998779296875,31571.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552163243293762,1.0,0.0,0.0,3.741780042648315,3.7418041229248047,9.342213616037044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9150390625,0.0,1603.7296142578125,1895.4371337890625,0.0,2984.150146484375,0.9226647019386292,1.0,0.0,3.0,1.0,0.0
