time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8667301535606384,0.3876785337924957,0.3501747846603393,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8868195414543152,0.4153869152069092,0.3945651054382324,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8886224031448364,0.4173352122306824,0.2931576669216156,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8278859257698059,0.3352913856506347,0.3195841014385223,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7367584109306335,0.2337551862001419,1.0636048316955566,285.03350830078125,284.95001220703125,299.21356201171875,292.9181213378906,298.0806579589844,297.3112487792969,285.0367431640625,1.0,0.5493819117546082,0.5803508162498474,0.5803508162498474,1.0,1.0,-2.906876564025879,1.1822004318237305,1.7246761322021484,0.5243545770645142,1.0,1.0,0.0,139.8641815185547,126.0,53049.36328125,0.0,2090.14013671875,1.0,280.06787109375,283.3863830566406,295.978759765625,299.3420715332031,293.1499938964844,293.1499938964844,280.04998779296875,32902.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686301708221436,1.0,0.0,0.0,3.8206419944763184,3.820667028427124,9.7401573384559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.478515625,0.0,1707.1710205078125,1895.4371337890625,0.0,3109.960693359375,0.9413654208183287,1.0,0.0,3.0,1.0,0.0
18180840,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8723527789115906,0.388319581747055,0.350616306066513,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8928632140159607,0.4162806868553161,0.3952725529670715,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8942450284957886,0.4176303148269653,0.2932646870613098,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8328190445899963,0.3357986509799957,0.3199337720870971,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7409449219703674,0.2339322715997696,1.0638045072555542,285.05426025390625,284.95001220703125,299.2338562011719,292.9212646484375,298.1439208984375,297.3116455078125,285.0569763183594,1.0,0.5478029251098633,0.6624984741210938,0.6624984741210938,1.0,1.0,-2.9090466499328613,1.262786626815796,1.6462600231170654,0.6044113636016846,1.0,1.0,0.0,136.9640350341797,114.0,53765.14453125,0.0,2079.009765625,1.0,280.0559997558594,283.397705078125,295.9988098144531,299.4094543457031,293.1499938964844,293.1499938964844,279.75,33309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742378950119019,1.0,0.0,0.0,3.844228506088257,3.8442540168762207,9.86078930509393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.744140625,0.0,1738.983154296875,1895.4371337890625,0.0,3162.559814453125,0.946979820728302,1.0,0.0,3.0,1.0,0.0
18180900,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8833476901054382,0.3892045021057129,0.3513631224632263,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9045845866203308,0.4176909327507019,0.3965037167072296,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9052035212516784,0.4179341495037079,0.2934246063232422,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8424460887908936,0.3365479707717895,0.3205260336399078,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7491874098777771,0.2341373413801193,1.064046859741211,284.9314880371094,284.95001220703125,299.270263671875,292.9266967773437,298.2001342773437,297.3102722167969,284.9231262207031,1.0,0.5448880791664124,0.8091907501220703,0.8091907501220703,1.0,1.0,-2.9126222133636475,1.3227567672729492,1.5898654460906982,0.6636166572570801,0.9680402874946594,0.9680402874946594,0.0,131.622314453125,114.0,55511.953125,0.0,2058.2021484375,1.0,279.7945556640625,283.2367248535156,296.0533752441406,299.6774597167969,293.1499938964844,293.1499938964844,279.75,34400.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896716237068176,1.0,0.0,0.0,3.872474908828736,3.8725008964538574,1.0006230013459572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0234375,0.0,1782.356201171875,1895.4371337890625,0.0,3307.13623046875,0.9535340070724488,1.0,0.0,3.0,1.0,0.0
18180960,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8946045637130737,0.3897393941879272,0.3517448306083679,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9174975752830504,0.4188233613967895,0.3974501192569732,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9172295928001404,0.417906105518341,0.2933319509029388,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8524767160415649,0.3370528519153595,0.3208760619163513,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7577892541885376,0.2341506481170654,1.0634440183639526,284.8937072753906,284.95001220703125,299.30682373046875,292.9319763183594,298.1849060058594,297.3053283691406,284.8926696777344,1.0,0.5417738556861877,0.6617263555526733,0.6617263555526733,1.0,1.0,-2.913806676864624,1.2766401767730713,1.6371665000915527,0.6174272298812866,0.928154230117798,0.928154230117798,0.0,126.38304901123048,102.0,55307.97265625,0.0,2034.379150390625,1.0,279.75634765625,283.2022399902344,296.0306396484375,299.63543701171875,293.1499938964844,293.1499938964844,279.45001220703125,36836.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985030651092529,1.0,0.0,0.0,3.8381402492523193,3.8381662368774414,9.829579994402593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.697265625,0.0,1759.3116455078125,1895.4371337890625,0.0,3389.62646484375,0.9475480914115906,1.0,0.0,3.0,1.0,0.0
18181020,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9216249585151672,0.390521764755249,0.3520701229572296,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9479733109474182,0.4207994937896728,0.3989313244819641,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.945730447769165,0.4175130724906921,0.2927871346473694,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8760373592376709,0.3377749025821686,0.3211888670921325,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7779513001441956,0.2339133769273758,1.060662031173706,284.7930603027344,284.95001220703125,299.3805236816406,292.9421081542969,297.8716735839844,297.29345703125,284.79229736328125,1.0,0.5351113080978394,0.3667975664138794,0.3667975664138794,1.0,1.0,-2.9123520851135254,0.7912041544914246,2.121147871017456,0.1329836249351501,0.7632712125778198,0.7632712125778198,0.0,115.61722564697266,90.0,51889.17578125,0.0,1981.053466796875,1.0,279.4577331542969,283.1016845703125,295.9566955566406,299.4505920410156,293.1499938964844,293.1499938964844,279.75,47407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052066802978516,1.0,0.0,0.0,3.401923418045044,3.401947021484375,7.722223358541669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.06494140625,0.0,1353.837646484375,1895.4371337890625,0.0,3452.06787109375,0.8593559861183167,1.0,0.0,3.0,1.0,0.0
18181080,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9216249585151672,0.390521764755249,0.3520701229572296,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9479733109474182,0.4207994937896728,0.3989313244819641,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.945730447769165,0.4175130724906921,0.2927871346473694,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8760373592376709,0.3377749025821686,0.3211888670921325,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7779513001441956,0.2339133769273758,1.060662031173706,284.7930603027344,284.95001220703125,299.3805236816406,292.9421081542969,297.8716735839844,297.29345703125,284.79229736328125,1.0,0.5351113080978394,0.3667975664138794,0.3667975664138794,1.0,1.0,-2.9123520851135254,0.7912041544914246,2.121147871017456,0.1329836249351501,0.7632712125778198,0.7632712125778198,0.0,115.61722564697266,90.0,51889.17578125,0.0,1981.053466796875,1.0,279.4577331542969,283.1016845703125,295.9566955566406,299.4505920410156,293.1499938964844,293.1499938964844,279.75,47407.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052066802978516,1.0,0.0,0.0,3.401923418045044,3.401947021484375,7.722223358541669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.06494140625,0.0,1353.837646484375,1895.4371337890625,0.0,3452.06787109375,0.8593559861183167,1.0,0.0,3.0,1.0,0.0
18181140,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9629829525947572,0.3928582370281219,0.3533208072185516,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9857984185218812,0.4239464998245239,0.4010819494724273,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.982555329799652,0.4184930324554443,0.2928318977355957,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9120348691940308,0.3394358456134796,0.3219997882843017,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8084195852279663,0.2343421727418899,1.0593150854110718,284.9435119628906,284.95001220703125,299.454833984375,292.9516906738281,297.78466796875,297.2967529296875,284.9461364746094,1.0,0.5285167098045349,0.0718688070774078,0.0718688070774078,1.0,1.0,-2.9158499240875244,0.0123955607414245,2.903454542160034,-0.6459083557128906,0.8225851655006409,0.8225851655006409,0.0,103.3583526611328,108.0,49354.25390625,0.0,1931.10791015625,1.0,279.7391052246094,283.28631591796875,295.8387451171875,299.0079650878906,293.1499938964844,293.1499938964844,280.04998779296875,37657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764421939849854,1.0,0.0,0.0,3.3199501037597656,3.3199715614318848,7.354556146310642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1787109375,0.0,1207.31982421875,1895.4371337890625,0.0,3183.22998046875,0.8336964249610901,1.0,0.0,3.0,1.0,0.0
18181200,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9629829525947572,0.3928582370281219,0.3533208072185516,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9857984185218812,0.4239464998245239,0.4010819494724273,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.982555329799652,0.4184930324554443,0.2928318977355957,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9120348691940308,0.3394358456134796,0.3219997882843017,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8084195852279663,0.2343421727418899,1.0593150854110718,284.9435119628906,284.95001220703125,299.454833984375,292.9516906738281,297.78466796875,297.2967529296875,284.9461364746094,1.0,0.5285167098045349,0.0718688070774078,0.0718688070774078,1.0,1.0,-2.9158499240875244,0.0123955607414245,2.903454542160034,-0.6459083557128906,0.8225851655006409,0.8225851655006409,0.0,103.3583526611328,108.0,49354.25390625,0.0,1931.10791015625,1.0,279.7391052246094,283.28631591796875,295.8387451171875,299.0079650878906,293.1499938964844,293.1499938964844,280.04998779296875,37657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764421939849854,1.0,0.0,0.0,3.3199501037597656,3.3199715614318848,7.354556146310642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1787109375,0.0,1207.31982421875,1895.4371337890625,0.0,3183.22998046875,0.8336964249610901,1.0,0.0,3.0,1.0,0.0
18181260,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9663745760917664,0.395772248506546,0.3558948040008545,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9889986515045166,0.42774298787117,0.404569923877716,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9845241904258728,0.420205146074295,0.2939602434635162,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9152824878692628,0.3416692316532135,0.3240272402763366,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8102179169654846,0.2352739721536636,1.0631197690963743,285.0376892089844,284.95001220703125,299.5297241210937,292.9608154296875,297.8586120605469,297.3061218261719,285.0382995605469,1.0,0.5310105085372925,0.3675293028354645,0.3675293028354645,1.0,1.0,-2.931491613388061,0.7489198446273804,2.182571649551392,0.08644300699234,0.934376895427704,0.934376895427704,0.0,103.77167510986328,126.0,49425.3515625,0.0,1953.879638671875,1.0,280.0393981933594,283.3907775878906,295.8868103027344,299.0003662109375,293.1499938964844,293.1499938964844,279.75,31396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580719828605652,1.0,0.0,0.0,3.520195960998535,3.5202178955078125,8.268504529951315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2060546875,0.0,1360.275146484375,1895.4371337890625,0.0,3010.923828125,0.8728704452514648,1.0,0.0,3.0,1.0,0.0
18181320,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9663745760917664,0.395772248506546,0.3558948040008545,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9889986515045166,0.42774298787117,0.404569923877716,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9845241904258728,0.420205146074295,0.2939602434635162,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9152824878692628,0.3416692316532135,0.3240272402763366,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8102179169654846,0.2352739721536636,1.0631197690963743,285.0376892089844,284.95001220703125,299.5297241210937,292.9608154296875,297.8586120605469,297.3061218261719,285.0382995605469,1.0,0.5310105085372925,0.3675293028354645,0.3675293028354645,1.0,1.0,-2.931491613388061,0.7489198446273804,2.182571649551392,0.08644300699234,0.934376895427704,0.934376895427704,0.0,103.77167510986328,126.0,49425.3515625,0.0,1953.879638671875,1.0,280.0393981933594,283.3907775878906,295.8868103027344,299.0003662109375,293.1499938964844,293.1499938964844,279.75,31396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580719828605652,1.0,0.0,0.0,3.520195960998535,3.5202178955078125,8.268504529951315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2060546875,0.0,1360.275146484375,1895.4371337890625,0.0,3010.923828125,0.8728704452514648,1.0,0.0,3.0,1.0,0.0
18181380,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9440879821777344,0.3978200554847717,0.3581633269786834,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9706581234931946,0.4310000836849212,0.4080390036106109,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9638075232505798,0.4212631583213806,0.2950164377689361,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8942736983299255,0.3434434831142425,0.3260953426361084,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7918315529823303,0.2358847707509994,1.0676332712173462,285.0360107421875,284.95001220703125,299.6050720214844,292.9695739746094,298.3035583496094,297.3072509765625,285.0367126464844,1.0,0.5381410717964172,0.6631898283958435,0.6631898283958435,1.0,1.0,-2.9475698471069336,1.2810697555541992,1.666500210762024,0.6147304773330688,0.9841049313545228,0.9841049313545228,0.0,111.84451293945312,144.0,54863.078125,0.0,2018.2244873046875,1.0,279.7574768066406,283.3287048339844,296.0514221191406,299.524169921875,293.1499938964844,293.1499938964844,279.45001220703125,31603.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777249455451965,1.0,0.0,0.0,3.675143241882324,3.675166606903076,9.012428563437424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5732421875,0.0,1528.201904296875,1895.4371337890625,0.0,3195.25634765625,0.9081121683120728,1.0,0.0,3.0,1.0,0.0
18181440,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9440879821777344,0.3978200554847717,0.3581633269786834,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9706581234931946,0.4310000836849212,0.4080390036106109,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9638075232505798,0.4212631583213806,0.2950164377689361,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8942736983299255,0.3434434831142425,0.3260953426361084,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7918315529823303,0.2358847707509994,1.0676332712173462,285.0360107421875,284.95001220703125,299.6050720214844,292.9695739746094,298.3035583496094,297.3072509765625,285.0367126464844,1.0,0.5381410717964172,0.6631898283958435,0.6631898283958435,1.0,1.0,-2.9475698471069336,1.2810697555541992,1.666500210762024,0.6147304773330688,0.9841049313545228,0.9841049313545228,0.0,111.84451293945312,144.0,54863.078125,0.0,2018.2244873046875,1.0,279.7574768066406,283.3287048339844,296.0514221191406,299.524169921875,293.1499938964844,293.1499938964844,279.45001220703125,31603.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777249455451965,1.0,0.0,0.0,3.675143241882324,3.675166606903076,9.012428563437424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5732421875,0.0,1528.201904296875,1895.4371337890625,0.0,3195.25634765625,0.9081121683120728,1.0,0.0,3.0,1.0,0.0
18181500,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9278335571289062,0.3984467685222626,0.3591426908969879,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9562840461730956,0.4323325753211975,0.4096746742725372,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.947995662689209,0.4214461147785187,0.2954464554786682,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.880639374256134,0.3440693914890289,0.327044129371643,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7794820666313171,0.2359839528799057,1.0696241855621338,284.9051513671875,284.95001220703125,299.6429138183594,292.97381591796875,298.3672790527344,297.3043518066406,284.899169921875,1.0,0.5427780151367188,0.8110200762748718,0.8110200762748718,1.0,1.0,-2.9547674655914307,1.343298077583313,1.6114695072174072,0.6754106283187866,0.9062030911445618,0.9062030911445618,0.0,117.6739273071289,144.0,56594.5078125,0.0,2059.393310546875,1.0,279.49884033203125,283.1638488769531,296.1069641113281,299.8014831542969,293.1499938964844,293.1499938964844,279.45001220703125,34597.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939655423164368,1.0,0.0,0.0,3.703325986862183,3.703350305557251,9.151181643574092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0205078125,0.0,1582.6629638671875,1895.4371337890625,0.0,3347.2724609375,0.9145185947418212,1.0,0.0,3.0,1.0,0.0
18181560,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9099171161651612,0.3987810909748077,0.3597601652145386,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.938934564590454,0.4334204196929931,0.411029040813446,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9293304085731506,0.4213452041149139,0.2956305742263794,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8658013343811035,0.3444715142250061,0.327755331993103,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7660567164421082,0.2358925938606262,1.0707792043685913,284.8929443359375,284.95001220703125,299.6808166503906,292.9779968261719,298.3467712402344,297.2984619140625,284.8926696777344,1.0,0.5477832555770874,0.661962628364563,0.661962628364563,1.0,1.0,-2.959604263305664,1.298222303390503,1.6613819599151611,0.6294525265693665,0.8795151114463806,0.8795151114463806,0.0,124.58583068847656,162.0,56347.15625,0.0,2102.726806640625,1.0,279.4575500488281,283.1515197753906,296.0806579589844,299.7533264160156,293.1499938964844,293.1499938964844,279.75,37337.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031248092651368,1.0,0.0,0.0,3.646919488906861,3.6469435691833496,8.874535524228122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.7783203125,0.0,1539.7427978515625,1895.4371337890625,0.0,3432.6943359375,0.9052258133888244,1.0,0.0,3.0,1.0,0.0
18181620,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8813072443008423,0.400200605392456,0.3614626228809356,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9072343707084656,0.436131864786148,0.4140583574771881,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8972772359848022,0.4217673540115356,0.2962680459022522,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8403621912002563,0.3456691801548004,0.3293902277946472,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7429813742637634,0.2359363138675689,1.0735222101211548,284.89239501953125,284.95001220703125,299.75689697265625,292.9861755371094,297.9734802246094,297.2945556640625,284.8835144042969,1.0,0.5588388442993164,0.3638476729393005,0.3638476729393005,1.0,1.0,-2.971311092376709,0.8034229874610901,2.167888164520264,0.1326538771390915,0.8736061453819275,0.8736061453819275,0.0,139.39065551757812,180.0,52583.33984375,0.0,2200.616943359375,1.0,279.7422180175781,283.1751403808594,295.9709167480469,299.4247741699219,293.1499938964844,293.1499938964844,280.04998779296875,36798.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968033194541931,1.0,0.0,0.0,3.670095920562744,3.670120239257813,8.98769087598339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.5185546875,0.0,1561.6475830078125,1895.4371337890625,0.0,3373.7685546875,0.9088042378425598,1.0,0.0,3.0,1.0,0.0
18181680,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8813072443008423,0.400200605392456,0.3614626228809356,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9072343707084656,0.436131864786148,0.4140583574771881,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8972772359848022,0.4217673540115356,0.2962680459022522,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8403621912002563,0.3456691801548004,0.3293902277946472,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7429813742637634,0.2359363138675689,1.0735222101211548,284.89239501953125,284.95001220703125,299.75689697265625,292.9861755371094,297.9734802246094,297.2945556640625,284.8835144042969,1.0,0.5588388442993164,0.3638476729393005,0.3638476729393005,1.0,1.0,-2.971311092376709,0.8034229874610901,2.167888164520264,0.1326538771390915,0.8736061453819275,0.8736061453819275,0.0,139.39065551757812,180.0,52583.33984375,0.0,2200.616943359375,1.0,279.7422180175781,283.1751403808594,295.9709167480469,299.4247741699219,293.1499938964844,293.1499938964844,280.04998779296875,36798.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968033194541931,1.0,0.0,0.0,3.670095920562744,3.670120239257813,8.98769087598339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.5185546875,0.0,1561.6475830078125,1895.4371337890625,0.0,3373.7685546875,0.9088042378425598,1.0,0.0,3.0,1.0,0.0
18181740,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8572074174880981,0.4016649127006531,0.3632216453552246,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8825113773345947,0.4389205873012543,0.4171805679798126,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8715600967407227,0.4222818613052368,0.2969850301742553,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8189918398857117,0.346899926662445,0.3310807645320892,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7236635684967041,0.2359728664159774,1.0763652324676514,284.982421875,284.95001220703125,299.8331604003906,292.9942321777344,297.8660888671875,297.2916564941406,284.9823608398437,1.0,0.5708364248275757,0.0657327696681022,0.0657327696681022,1.0,1.0,-2.9835469722747803,0.0084751034155488,2.975071668624878,-0.6642881631851196,0.9298924207687378,0.9298924207687378,0.0,155.42674255371094,198.0,50360.88671875,0.0,2309.29296875,1.0,280.04156494140625,283.3090515136719,295.9081420898437,299.1260070800781,293.1499938964844,293.1499938964844,279.75,34389.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750306367874146,1.0,0.0,0.0,3.682872772216797,3.682896852493286,9.050377798303088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.48193359375,0.0,1557.8907470703125,1895.4371337890625,0.0,3169.993896484375,0.9113709926605223,1.0,0.0,3.0,1.0,0.0
18181800,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8572074174880981,0.4016649127006531,0.3632216453552246,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8825113773345947,0.4389205873012543,0.4171805679798126,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8715600967407227,0.4222818613052368,0.2969850301742553,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8189918398857117,0.346899926662445,0.3310807645320892,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7236635684967041,0.2359728664159774,1.0763652324676514,284.982421875,284.95001220703125,299.8331604003906,292.9942321777344,297.8660888671875,297.2916564941406,284.9823608398437,1.0,0.5708364248275757,0.0657327696681022,0.0657327696681022,1.0,1.0,-2.9835469722747803,0.0084751034155488,2.975071668624878,-0.6642881631851196,0.9298924207687378,0.9298924207687378,0.0,155.42674255371094,198.0,50360.88671875,0.0,2309.29296875,1.0,280.04156494140625,283.3090515136719,295.9081420898437,299.1260070800781,293.1499938964844,293.1499938964844,279.75,34389.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750306367874146,1.0,0.0,0.0,3.682872772216797,3.682896852493286,9.050377798303088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.48193359375,0.0,1557.8907470703125,1895.4371337890625,0.0,3169.993896484375,0.9113709926605223,1.0,0.0,3.0,1.0,0.0
18181860,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8357235789299011,0.4025134146213531,0.3648585081100464,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.860119640827179,0.441316157579422,0.420291930437088,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8484737873077393,0.4223465621471405,0.2976849973201751,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7978657484054565,0.3477965295314789,0.3327648341655731,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7044816017150879,0.235766515135765,1.079276204109192,284.9051818847656,284.95001220703125,299.9096069335937,293.002197265625,297.9442138671875,297.2841491699219,284.9108581542969,1.0,0.582659125328064,0.3684974312782287,0.3684974312782287,1.0,1.0,-2.995574712753296,0.7716330885887146,2.223941802978516,0.0957122817635536,0.8476755619049072,0.8476755619049072,0.0,173.85263061523438,186.0,51297.8359375,0.0,2419.709228515625,1.0,279.7582702636719,283.2167358398437,295.99578857421875,299.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,39368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777656555175781,1.0,0.0,0.0,3.5338239669799805,3.5338473320007324,8.332649485964794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.14697265625,0.0,1432.1202392578125,1895.4371337890625,0.0,3195.6376953125,0.8825740814208984,1.0,0.0,3.0,1.0,0.0
18181920,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8357235789299011,0.4025134146213531,0.3648585081100464,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.860119640827179,0.441316157579422,0.420291930437088,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8484737873077393,0.4223465621471405,0.2976849973201751,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7978657484054565,0.3477965295314789,0.3327648341655731,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7044816017150879,0.235766515135765,1.079276204109192,284.9051818847656,284.95001220703125,299.9096069335937,293.002197265625,297.9442138671875,297.2841491699219,284.9108581542969,1.0,0.582659125328064,0.3684974312782287,0.3684974312782287,1.0,1.0,-2.995574712753296,0.7716330885887146,2.223941802978516,0.0957122817635536,0.8476755619049072,0.8476755619049072,0.0,173.85263061523438,186.0,51297.8359375,0.0,2419.709228515625,1.0,279.7582702636719,283.2167358398437,295.99578857421875,299.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,39368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777656555175781,1.0,0.0,0.0,3.5338239669799805,3.5338473320007324,8.332649485964794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.14697265625,0.0,1432.1202392578125,1895.4371337890625,0.0,3195.6376953125,0.8825740814208984,1.0,0.0,3.0,1.0,0.0
18181980,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8323756456375122,0.4047778248786926,0.3664426505565643,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8570107817649841,0.4444361627101898,0.4228956699371338,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.8444482088088989,0.4237574636936188,0.2983749210834503,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.7942599654197693,0.3494690656661987,0.3340998888015747,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7005813717842102,0.2362677901983261,1.0808862447738647,285.2113342285156,284.95001220703125,299.9708251953125,293.0085754394531,298.41229248046875,297.2930603027344,285.218994140625,1.0,0.5855490565299988,0.6107091307640076,0.6107091307640076,1.0,1.0,-3.004969835281372,1.2611677646636963,1.7438020706176758,0.58274245262146,1.0,1.0,0.0,178.33921813964844,186.0,54207.57421875,0.0,2457.2177734375,1.0,280.033447265625,283.4996032714844,295.99932861328125,299.3525695800781,293.1499938964844,293.1499938964844,280.04998779296875,31332.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732633590698242,1.0,0.0,0.0,3.726460695266724,3.726484537124634,9.265874041375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.93310546875,0.0,1584.2528076171875,1895.4371337890625,0.0,3153.420166015625,0.9189112186431884,1.0,0.0,3.0,1.0,0.0
18182040,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8330819606781006,0.4054759740829468,0.3670394122600555,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8578588962554932,0.4453452527523041,0.4237095713615417,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8450263142585754,0.4242581725120544,0.2986896336078644,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.7949360013008118,0.3500026166439056,0.3345619142055511,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7010397911071777,0.2364923655986786,1.081698298454285,285.2437744140625,284.95001220703125,299.9861145019531,293.0101928710937,298.4696350097656,297.2967529296875,285.2489013671875,1.0,0.5858576893806458,0.6712620854377747,0.6712620854377747,1.0,1.0,-3.008573770523072,1.3147494792938232,1.6938241720199585,0.6354842782020569,1.0,1.0,0.0,178.23187255859375,174.0,54701.78515625,0.0,2463.0634765625,1.0,280.04217529296875,283.5223693847656,296.0245666503906,299.43212890625,293.1499938964844,293.1499938964844,279.75,31741.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757308721542358,1.0,0.0,0.0,3.751582145690918,3.7516064643859854,9.39122458021302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.4619140625,0.0,1616.3992919921875,1895.4371337890625,0.0,3176.56005859375,0.9251188635826112,1.0,0.0,3.0,1.0,0.0
18182100,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8358564972877502,0.4067215323448181,0.3683785796165466,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8611456751823425,0.4472920596599579,0.4256666004657745,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8475785851478577,0.4251412749290466,0.2994167506694793,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7977522015571594,0.3510894179344177,0.3356651663780212,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.703226625919342,0.2369075119495391,1.0836443901062012,285.1324462890625,284.95001220703125,300.0243835449219,293.01422119140625,298.54278564453125,297.3015441894531,285.1236877441406,1.0,0.5860127210617065,0.8226444125175476,0.8226444125175476,1.0,1.0,-3.017081022262573,1.3753912448883057,1.6416898965835571,0.6942923069000244,1.0,1.0,0.0,176.9287872314453,174.0,56619.95703125,0.0,2471.852294921875,1.0,279.7939453125,283.3666687011719,296.1138000488281,299.7737121582031,293.1499938964844,293.1499938964844,279.75,32676.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903018236160278,1.0,0.0,0.0,3.807523250579834,3.807548046112061,9.67338337432011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.599609375,0.0,1689.64404296875,1895.4371337890625,0.0,3313.030029296875,0.9382413625717164,1.0,0.0,3.0,1.0,0.0
18182160,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8388590812683105,0.4072424173355102,0.3690318763256073,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8648844957351685,0.4487021863460541,0.427117645740509,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.850492537021637,0.4254066050052643,0.2997200489044189,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.800973117351532,0.3517374992370605,0.3363650441169739,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7057811617851257,0.2370171397924423,1.0843158960342407,285.0600891113281,284.95001220703125,300.0626220703125,293.0182800292969,298.5195007324219,297.29901123046875,285.0551147460937,1.0,0.5852950215339661,0.6676852107048035,0.6676852107048035,1.0,1.0,-3.0216336250305176,1.3308175802230835,1.6908159255981443,0.6489461064338684,1.0,1.0,0.0,174.85928344726562,162.0,56807.75390625,0.0,2469.90087890625,1.0,279.75640869140625,283.2911376953125,296.11529541015625,299.7933654785156,293.1499938964844,293.1499938964844,279.45001220703125,33413.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003226161003113,1.0,0.0,0.0,3.850191831588745,3.850217342376709,9.891405170492362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5673828125,0.0,1747.088623046875,1895.4371337890625,0.0,3406.59130859375,0.948399543762207,1.0,0.0,3.0,1.0,0.0
18182220,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8454278111457825,0.4067097306251526,0.3687733113765716,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8733466267585754,0.4502169489860534,0.4287015795707702,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8570526838302612,0.4244379997253418,0.2992103695869446,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8081450462341309,0.351909726858139,0.3366411030292511,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7114102244377136,0.2363727688789367,1.081637620925903,284.7689514160156,284.95001220703125,300.1390075683594,293.0265808105469,298.0565185546875,297.2795104980469,284.7657775878906,1.0,0.5817991495132446,0.3577668666839599,0.3577668666839599,1.0,1.0,-3.0197324752807617,0.8040081858634949,2.215724468231201,0.1234011128544807,0.7973033785820007,0.7973033785820007,0.0,169.01768493652344,150.0,53982.3125,0.0,2439.26708984375,1.0,279.457275390625,283.01324462890625,296.06512451171875,299.7017822265625,293.1499938964844,293.1499938964844,279.75,44921.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91228449344635,1.0,0.0,0.0,3.626672744750977,3.626698017120361,8.776270306043443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.90185546875,0.0,1573.6934814453125,1895.4371337890625,0.0,3517.79248046875,0.9038806557655334,1.0,0.0,3.0,1.0,0.0
18182280,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8454278111457825,0.4067097306251526,0.3687733113765716,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8733466267585754,0.4502169489860534,0.4287015795707702,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8570526838302612,0.4244379997253418,0.2992103695869446,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8081450462341309,0.351909726858139,0.3366411030292511,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7114102244377136,0.2363727688789367,1.081637620925903,284.7689514160156,284.95001220703125,300.1390075683594,293.0265808105469,298.0565185546875,297.2795104980469,284.7657775878906,1.0,0.5817991495132446,0.3577668666839599,0.3577668666839599,1.0,1.0,-3.0197324752807617,0.8040081858634949,2.215724468231201,0.1234011128544807,0.7973033785820007,0.7973033785820007,0.0,169.01768493652344,150.0,53982.3125,0.0,2439.26708984375,1.0,279.457275390625,283.01324462890625,296.06512451171875,299.7017822265625,293.1499938964844,293.1499938964844,279.75,44921.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91228449344635,1.0,0.0,0.0,3.626672744750977,3.626698017120361,8.776270306043443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.90185546875,0.0,1573.6934814453125,1895.4371337890625,0.0,3517.79248046875,0.9038806557655334,1.0,0.0,3.0,1.0,0.0
18182340,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8568497896194458,0.4077416360378265,0.3687945902347564,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8868917226791382,0.4527773559093475,0.4303112924098968,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8684355616569519,0.4246273040771484,0.2987133860588074,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8191647529602051,0.3528398871421814,0.3368155658245086,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7202622890472412,0.2361677438020706,1.0779225826263428,284.931396484375,284.95001220703125,300.2152404785156,293.0351867675781,297.9378662109375,297.27508544921875,284.93414306640625,1.0,0.5767359137535095,0.0478484854102134,0.0478484854102134,1.0,1.0,-3.0168380737304688,0.0021748321596533,3.0146632194519043,-0.6771735548973083,0.8534151315689087,0.8534151315689087,0.0,160.0474090576172,138.0,51157.0234375,0.0,2393.52734375,1.0,279.7409973144531,283.2225036621094,295.9338684082031,299.221435546875,293.1499938964844,293.1499938964844,280.04998779296875,37833.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857712745666504,1.0,0.0,0.0,3.506004095077514,3.5060269832611084,8.201969308174739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.06396484375,0.0,1391.9681396484375,1895.4371337890625,0.0,3270.639404296875,0.8747260570526123,1.0,0.0,3.0,1.0,0.0
18182400,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8568497896194458,0.4077416360378265,0.3687945902347564,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8868917226791382,0.4527773559093475,0.4303112924098968,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8684355616569519,0.4246273040771484,0.2987133860588074,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8191647529602051,0.3528398871421814,0.3368155658245086,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7202622890472412,0.2361677438020706,1.0779225826263428,284.931396484375,284.95001220703125,300.2152404785156,293.0351867675781,297.9378662109375,297.27508544921875,284.93414306640625,1.0,0.5767359137535095,0.0478484854102134,0.0478484854102134,1.0,1.0,-3.0168380737304688,0.0021748321596533,3.0146632194519043,-0.6771735548973083,0.8534151315689087,0.8534151315689087,0.0,160.0474090576172,138.0,51157.0234375,0.0,2393.52734375,1.0,279.7409973144531,283.2225036621094,295.9338684082031,299.221435546875,293.1499938964844,293.1499938964844,280.04998779296875,37833.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857712745666504,1.0,0.0,0.0,3.506004095077514,3.5060269832611084,8.201969308174739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.06396484375,0.0,1391.9681396484375,1895.4371337890625,0.0,3270.639404296875,0.8747260570526123,1.0,0.0,3.0,1.0,0.0
18182460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8741805553436279,0.4100328087806701,0.3703072071075439,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.906292200088501,0.4564831852912903,0.4332084655761719,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8856796026229858,0.4261106848716736,0.2992983162403106,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8345444202423096,0.3547549545764923,0.3380484580993652,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7328883409500122,0.2367584258317947,1.0779316425323486,285.0443420410156,284.95001220703125,300.29119873046875,293.044189453125,298.0259704589844,297.28369140625,285.04595947265625,1.0,0.5709163546562195,0.3628512620925903,0.3628512620925903,1.0,1.0,-3.0243284702301025,0.7641592621803284,2.26016902923584,0.0824775099754333,0.9764293432235718,0.9764293432235718,0.0,149.77474975585938,126.0,50982.9296875,0.0,2348.774658203125,1.0,280.0409545898437,283.3488464355469,295.97119140625,299.1863708496094,293.1499938964844,293.1499938964844,279.75,31912.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675019145011902,1.0,0.0,0.0,3.678846836090088,3.678870439529419,9.030601972881414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.123046875,0.0,1534.6763916015625,1895.4371337890625,0.0,3099.37646484375,0.9089850783348083,1.0,0.0,3.0,1.0,0.0
18182520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8741805553436279,0.4100328087806701,0.3703072071075439,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.906292200088501,0.4564831852912903,0.4332084655761719,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8856796026229858,0.4261106848716736,0.2992983162403106,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8345444202423096,0.3547549545764923,0.3380484580993652,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7328883409500122,0.2367584258317947,1.0779316425323486,285.0443420410156,284.95001220703125,300.29119873046875,293.044189453125,298.0259704589844,297.28369140625,285.04595947265625,1.0,0.5709163546562195,0.3628512620925903,0.3628512620925903,1.0,1.0,-3.0243284702301025,0.7641592621803284,2.26016902923584,0.0824775099754333,0.9764293432235718,0.9764293432235718,0.0,149.77474975585938,126.0,50982.9296875,0.0,2348.774658203125,1.0,280.0409545898437,283.3488464355469,295.97119140625,299.1863708496094,293.1499938964844,293.1499938964844,279.75,31912.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675019145011902,1.0,0.0,0.0,3.678846836090088,3.678870439529419,9.030601972881414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.123046875,0.0,1534.6763916015625,1895.4371337890625,0.0,3099.37646484375,0.9089850783348083,1.0,0.0,3.0,1.0,0.0
18182580,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8960821032524109,0.4118069410324096,0.3715390264987945,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.932852029800415,0.4599481523036957,0.436046153306961,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9076520800590516,0.4273111224174499,0.2998338341712951,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8540865778923035,0.3565109074115753,0.3392753899097442,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7490077614784241,0.2373176515102386,1.0783172845840454,285.07635498046875,284.95001220703125,300.3668518066406,293.0537109375,298.6352233886719,297.2877197265625,285.0789794921875,1.0,0.5647728443145752,0.677854061126709,0.677854061126709,1.0,1.0,-3.031803607940674,1.329508662223816,1.7022948265075684,0.645803689956665,1.0,1.0,0.0,138.53485107421875,114.0,56580.6796875,0.0,2301.04833984375,1.0,279.7569885253906,283.3055114746094,296.13153076171875,299.7124328613281,293.1499938964844,293.1499938964844,279.45001220703125,32719.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863199353218079,1.0,0.0,0.0,3.8107752799987793,3.810800313949585,9.68991457739321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.984375,0.0,1693.8731689453125,1895.4371337890625,0.0,3275.77587890625,0.93901389837265,1.0,0.0,3.0,1.0,0.0
