time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8960821032524109,0.4118069410324096,0.3715390264987945,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.932852029800415,0.4599481523036957,0.436046153306961,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9076520800590516,0.4273111224174499,0.2998338341712951,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8540865778923035,0.3565109074115753,0.3392753899097442,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7490077614784241,0.2373176515102386,1.0783172845840454,285.07635498046875,284.95001220703125,300.3668518066406,293.0537109375,298.6352233886719,297.2877197265625,285.0789794921875,1.0,0.5647728443145752,0.677854061126709,0.677854061126709,1.0,1.0,-3.031803607940674,1.329508662223816,1.7022948265075684,0.645803689956665,1.0,1.0,0.0,138.53485107421875,114.0,56580.6796875,0.0,2301.04833984375,1.0,279.7569885253906,283.3055114746094,296.13153076171875,299.7124328613281,293.1499938964844,293.1499938964844,279.45001220703125,32719.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863199353218079,1.0,0.0,0.0,3.8107752799987793,3.810800313949585,9.68991457739321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.984375,0.0,1693.8731689453125,1895.4371337890625,0.0,3275.77587890625,0.93901389837265,1.0,0.0,3.0,1.0,0.0
18182700,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9089804887771606,0.4123986661434173,0.3720430135726928,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9481425881385804,0.4614790678024292,0.4373990893363952,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9215633869171144,0.4276811778545379,0.3000413179397583,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8657495975494385,0.3572268187999725,0.3398341536521911,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7586687803268433,0.2374952286481857,1.0783767700195312,284.9517517089844,284.95001220703125,300.4045104980469,293.0586853027344,298.7109680175781,297.2872314453125,284.9432983398437,1.0,0.5616537928581238,0.8353554606437683,0.8353554606437683,1.0,1.0,-3.035031795501709,1.3860859870910645,1.648945689201355,0.7016920447349548,0.9767853617668152,0.9767853617668152,0.0,132.7139892578125,114.0,58409.69921875,0.0,2276.45849609375,1.0,279.4953918457031,283.1396789550781,296.1858215332031,299.9910888671875,293.1499938964844,293.1499938964844,279.45001220703125,33746.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018467664718628,1.0,0.0,0.0,3.849267959594727,3.8492937088012695,9.886659881885862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4580078125,0.0,1748.59228515625,1895.4371337890625,0.0,3420.79296875,0.9480488896369934,1.0,0.0,3.0,1.0,0.0
18182760,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9229363203048706,0.4125411510467529,0.3721067011356354,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.962581217288971,0.4626580774784088,0.4384094476699829,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9358742237091064,0.4276539087295532,0.2999643981456756,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8776934146881104,0.3576461970806122,0.3401165008544922,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7685743570327759,0.2374531924724578,1.0775408744812012,284.9038391113281,284.95001220703125,300.4420471191406,293.0638122558594,298.6836242675781,297.2823791503906,284.90203857421875,1.0,0.5583871603012085,0.6763482093811035,0.6763482093811035,1.0,1.0,-3.035568952560425,1.3422707319259644,1.69329833984375,0.6579421758651733,0.9353160858154296,0.9353160858154296,0.0,127.17302703857422,102.0,58265.26953125,0.0,2248.9677734375,1.0,279.4565124511719,283.0948181152344,296.16339111328125,299.9545288085937,293.1499938964844,293.1499938964844,279.1499938964844,36134.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910778284072876,1.0,0.0,0.0,3.83045506477356,3.8304810523986816,9.790255717234686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.8037109375,0.0,1744.4090576171875,1895.4371337890625,0.0,3503.825439453125,0.9453037977218628,1.0,0.0,3.0,1.0,0.0
18182820,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9539780616760254,0.4123364984989166,0.3715995252132416,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9899017214775084,0.4645732343196869,0.4398680031299591,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.9657279849052428,0.4270974099636078,0.2993378341197967,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9046910405158995,0.358072280883789,0.3401804566383362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7910877466201782,0.2370178401470184,1.0739697217941284,284.77703857421875,284.95001220703125,300.5167541503906,293.0746765136719,298.1551513671875,297.2689514160156,284.77508544921875,1.0,0.5514925122261047,0.3583337664604187,0.3583337664604187,1.0,1.0,-3.031740427017212,0.8102115988731384,2.221529006958008,0.127419039607048,0.7519586682319641,0.7519586682319641,0.0,116.11641693115234,120.0,54204.7265625,0.0,2187.9716796875,1.0,279.15777587890625,282.9871520996094,296.0868225097656,299.7457580566406,293.1499938964844,293.1499938964844,279.45001220703125,48287.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917037546634674,1.0,0.0,0.0,3.38016414642334,3.380187749862671,7.62375407248328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42236328125,0.0,1338.3148193359375,1895.4371337890625,0.0,3561.79443359375,0.8548001050949097,1.0,0.0,3.0,1.0,0.0
18182880,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9539780616760254,0.4123364984989166,0.3715995252132416,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9899017214775084,0.4645732343196869,0.4398680031299591,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.9657279849052428,0.4270974099636078,0.2993378341197967,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9046910405158995,0.358072280883789,0.3401804566383362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7910877466201782,0.2370178401470184,1.0739697217941284,284.77703857421875,284.95001220703125,300.5167541503906,293.0746765136719,298.1551513671875,297.2689514160156,284.77508544921875,1.0,0.5514925122261047,0.3583337664604187,0.3583337664604187,1.0,1.0,-3.031740427017212,0.8102115988731384,2.221529006958008,0.127419039607048,0.7519586682319641,0.7519586682319641,0.0,116.11641693115234,120.0,54204.7265625,0.0,2187.9716796875,1.0,279.15777587890625,282.9871520996094,296.0868225097656,299.7457580566406,293.1499938964844,293.1499938964844,279.45001220703125,48287.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917037546634674,1.0,0.0,0.0,3.38016414642334,3.380187749862671,7.62375407248328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42236328125,0.0,1338.3148193359375,1895.4371337890625,0.0,3561.79443359375,0.8548001050949097,1.0,0.0,3.0,1.0,0.0
18182940,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9548180103302002,0.4137697517871856,0.3724629580974579,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9914869666099548,0.4677411317825317,0.4424858689308166,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9660655856132508,0.4279143512248993,0.2996140122413635,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9056887626647948,0.3594607710838318,0.3412006497383117,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7910988330841064,0.2372137755155563,1.0738853216171265,284.9372863769531,284.95001220703125,300.5909118652344,293.0863342285156,298.0187683105469,297.2709350585937,284.94110107421875,1.0,0.5537565350532532,0.0403193309903144,0.0403193309903144,1.0,1.0,-3.0374019145965576,0.0011644694022834,3.0362374782562256,-0.6823875904083252,0.8107914924621582,0.8107914924621582,0.0,116.18769073486328,138.0,51449.38671875,0.0,2204.299560546875,1.0,279.43865966796875,283.1928100585937,295.96826171875,299.2684936523437,293.1499938964844,293.1499938964844,279.75,38214.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869951963424683,1.0,0.0,0.0,3.2683770656585693,3.2683980464935303,7.127835033315932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.85986328125,0.0,1163.4312744140625,1895.4371337890625,0.0,3282.09619140625,0.8229448795318604,1.0,0.0,3.0,1.0,0.0
18183000,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9548180103302002,0.4137697517871856,0.3724629580974579,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9914869666099548,0.4677411317825317,0.4424858689308166,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9660655856132508,0.4279143512248993,0.2996140122413635,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9056887626647948,0.3594607710838318,0.3412006497383117,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7910988330841064,0.2372137755155563,1.0738853216171265,284.9372863769531,284.95001220703125,300.5909118652344,293.0863342285156,298.0187683105469,297.2709350585937,284.94110107421875,1.0,0.5537565350532532,0.0403193309903144,0.0403193309903144,1.0,1.0,-3.0374019145965576,0.0011644694022834,3.0362374782562256,-0.6823875904083252,0.8107914924621582,0.8107914924621582,0.0,116.18769073486328,138.0,51449.38671875,0.0,2204.299560546875,1.0,279.43865966796875,283.1928100585937,295.96826171875,299.2684936523437,293.1499938964844,293.1499938964844,279.75,38214.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869951963424683,1.0,0.0,0.0,3.2683770656585693,3.2683980464935303,7.127835033315932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.85986328125,0.0,1163.4312744140625,1895.4371337890625,0.0,3282.09619140625,0.8229448795318604,1.0,0.0,3.0,1.0,0.0
18183060,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.934299886226654,0.4158026874065399,0.3745572566986084,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9761047959327698,0.4715536534786224,0.4463136792182922,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9458703398704528,0.4294513463973999,0.3008603751659393,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8879774808883667,0.3614094853401184,0.3432828783988952,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7751542329788208,0.23786561191082,1.0779800415039062,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.106201171875,297.2792358398437,285.0293273925781,1.0,0.560532808303833,0.3597318232059479,0.3597318232059479,1.0,1.0,-3.053412675857544,0.7642660737037659,2.289146661758423,0.076450802385807,0.9146141409873962,0.9146141409873962,0.0,124.53623962402344,156.0,51586.421875,0.0,2270.8427734375,1.0,279.7387390136719,283.2933959960937,296.0245361328125,299.27166748046875,293.1499938964844,293.1499938964844,279.45001220703125,31763.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868638277053833,1.0,0.0,0.0,3.464172840118408,3.464194297790528,8.00741588591336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.33203125,0.0,1306.00390625,1895.4371337890625,0.0,3110.036376953125,0.8605889678001404,1.0,0.0,3.0,1.0,0.0
18183120,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.934299886226654,0.4158026874065399,0.3745572566986084,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9761047959327698,0.4715536534786224,0.4463136792182922,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9458703398704528,0.4294513463973999,0.3008603751659393,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8879774808883667,0.3614094853401184,0.3432828783988952,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7751542329788208,0.23786561191082,1.0779800415039062,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.106201171875,297.2792358398437,285.0293273925781,1.0,0.560532808303833,0.3597318232059479,0.3597318232059479,1.0,1.0,-3.053412675857544,0.7642660737037659,2.289146661758423,0.076450802385807,0.9146141409873962,0.9146141409873962,0.0,124.53623962402344,156.0,51586.421875,0.0,2270.8427734375,1.0,279.7387390136719,283.2933959960937,296.0245361328125,299.27166748046875,293.1499938964844,293.1499938964844,279.45001220703125,31763.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868638277053833,1.0,0.0,0.0,3.464172840118408,3.464194297790528,8.00741588591336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.33203125,0.0,1306.00390625,1895.4371337890625,0.0,3110.036376953125,0.8605889678001404,1.0,0.0,3.0,1.0,0.0
18183180,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9092984199523926,0.4170024693012237,0.3761065900325775,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9542694687843324,0.4745479822158813,0.4495901465415954,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.920199453830719,0.4304033517837524,0.3018732964992523,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8673180341720581,0.3628371059894562,0.3450856208801269,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7570039629936218,0.2382519692182541,1.0818289518356323,285.0619201660156,284.95001220703125,300.7284240722656,293.1109313964844,298.7580871582031,297.2812805175781,285.0631408691406,1.0,0.5686578154563904,0.6408148407936096,0.6408148407936096,1.0,1.0,-3.0672266483306885,1.3181722164154053,1.7490543127059937,0.6268773674964905,0.989395797252655,0.989395797252655,0.0,135.44581604003906,156.0,57353.859375,0.0,2349.776123046875,1.0,279.46319580078125,283.24560546875,296.1861572265625,299.7994384765625,293.1499938964844,293.1499938964844,279.45001220703125,30734.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855972290039062,1.0,0.0,0.0,3.628845691680908,3.628868579864502,8.78679145444039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.904296875,0.0,1470.5914306640625,1895.4371337890625,0.0,3269.010009765625,0.8972141146659851,1.0,0.0,3.0,1.0,0.0
18183240,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.906038761138916,0.4171627461910248,0.3763090372085571,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.950991988182068,0.4749557673931122,0.4500340819358825,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.916665256023407,0.4305315315723419,0.3020077645778656,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8645076751708984,0.3630291521549225,0.345328539609909,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7545538544654846,0.2383009493350982,1.0823465585708618,285.063720703125,284.95001220703125,300.7370910644531,293.1126403808594,298.7958679199219,297.2815246582031,285.06365966796875,1.0,0.5698762536048889,0.6791443228721619,0.6791443228721619,1.0,1.0,-3.069079637527466,1.3476274013519287,1.721452236175537,0.6558953523635864,0.999635636806488,0.999635636806488,0.0,137.0875701904297,174.0,57744.609375,0.0,2361.626708984375,1.0,279.4585266113281,283.2398986816406,296.1961364746094,299.8397216796875,293.1499938964844,293.1499938964844,279.1499938964844,30610.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888335645198822,1.0,0.0,0.0,3.655171155929565,3.6551942825317374,8.91474144282256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.103515625,0.0,1498.549072265625,1895.4371337890625,0.0,3294.63916015625,0.9028878808021544,1.0,0.0,3.0,1.0,0.0
18183300,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8928824067115784,0.4173826873302459,0.37703338265419,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.936612606048584,0.4763169288635254,0.4517976939678192,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9024603366851808,0.4307014942169189,0.3024976849555969,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8527899980545044,0.3635595738887787,0.3462730050086975,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7443710565567017,0.2383158206939697,1.084294080734253,284.924072265625,284.95001220703125,300.7731628417969,293.11993408203125,298.87664794921875,297.2789001464844,284.91778564453125,1.0,0.5751311182975769,0.8388505578041077,0.8388505578041077,1.0,1.0,-3.0761406421661377,1.4064266681671145,1.669714093208313,0.7131430506706238,0.9230497479438782,0.9230497479438782,0.0,144.38327026367188,174.0,59609.375,0.0,2412.661376953125,1.0,279.19989013671875,283.06396484375,296.25537109375,300.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,33561.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048994183540344,1.0,0.0,0.0,3.700958728790283,3.700982809066773,9.13948611014348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4423828125,0.0,1572.1075439453125,1895.4371337890625,0.0,3449.2099609375,0.9133986234664916,1.0,0.0,3.0,1.0,0.0
18183360,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8791420459747314,0.4172113239765167,0.3772879242897033,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9211060404777528,0.4773612320423126,0.4531890451908111,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8884966373443604,0.4305201470851898,0.302685409784317,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8408303260803223,0.3638143837451935,0.3469173014163971,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7339701652526855,0.2381113767623901,1.0852402448654177,284.8979187011719,284.95001220703125,300.8089904785156,293.12750244140625,298.8427124023437,297.2725830078125,284.8967590332031,1.0,0.5804924368858337,0.6767032742500305,0.6767032742500305,1.0,1.0,-3.080260992050171,1.36356782913208,1.7166930437088013,0.6695190668106079,0.8912126421928406,0.8912126421928406,0.0,152.50132751464844,192.0,59449.30078125,0.0,2463.260498046875,1.0,279.1575012207031,283.0376281738281,296.2328186035156,300.0998229980469,293.1499938964844,293.1499938964844,279.45001220703125,36455.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143143892288208,1.0,0.0,0.0,3.663978815078736,3.6640028953552246,8.957754857874534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.935546875,0.0,1552.1995849609375,1895.4371337890625,0.0,3536.598388671875,0.9082218408584596,1.0,0.0,3.0,1.0,0.0
18183420,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8558541536331177,0.4174892008304596,0.3780881464481354,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8960361480712891,0.4798949658870697,0.4561641812324524,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8645239472389221,0.430635005235672,0.3032019734382629,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8204705715179443,0.3646269142627716,0.3482977449893951,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7156795263290405,0.2378488630056381,1.087090253829956,284.8563537597656,284.95001220703125,300.8800048828125,293.1437072753906,298.23785400390625,297.2662658691406,284.845947265625,1.0,0.5916975140571594,0.3524086773395538,0.3524086773395538,1.0,1.0,-3.08929443359375,0.8132111430168152,2.27608323097229,0.117707759141922,0.8507024645805359,0.8507024645805359,0.0,169.0126953125,210.0,55031.1953125,0.0,2570.655517578125,1.0,279.4422302246094,283.0442810058594,296.12908935546875,299.75640869140625,293.1499938964844,293.1499938964844,279.75,38045.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908398687839508,1.0,0.0,0.0,3.659346103668213,3.659370660781861,8.935117534747405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.15283203125,0.0,1558.9378662109375,1895.4371337890625,0.0,3481.736572265625,0.906546950340271,1.0,0.0,3.0,1.0,0.0
18183480,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8558541536331177,0.4174892008304596,0.3780881464481354,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8960361480712891,0.4798949658870697,0.4561641812324524,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8645239472389221,0.430635005235672,0.3032019734382629,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8204705715179443,0.3646269142627716,0.3482977449893951,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7156795263290405,0.2378488630056381,1.087090253829956,284.8563537597656,284.95001220703125,300.8800048828125,293.1437072753906,298.23785400390625,297.2662658691406,284.845947265625,1.0,0.5916975140571594,0.3524086773395538,0.3524086773395538,1.0,1.0,-3.08929443359375,0.8132111430168152,2.27608323097229,0.117707759141922,0.8507024645805359,0.8507024645805359,0.0,169.0126953125,210.0,55031.1953125,0.0,2570.655517578125,1.0,279.4422302246094,283.0442810058594,296.12908935546875,299.75640869140625,293.1499938964844,293.1499938964844,279.75,38045.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908398687839508,1.0,0.0,0.0,3.659346103668213,3.659370660781861,8.935117534747405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.15283203125,0.0,1558.9378662109375,1895.4371337890625,0.0,3481.736572265625,0.906546950340271,1.0,0.0,3.0,1.0,0.0
18183540,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8365151286125183,0.4178503751754761,0.3788494765758514,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8757380247116089,0.4825517535209656,0.4591504633426666,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8445545434951782,0.4308884739875793,0.3037329614162445,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8019599914550781,0.3655061423778534,0.349662184715271,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6980631351470947,0.237599104642868,1.0887473821640017,284.96551513671875,284.95001220703125,300.95001220703125,293.16131591796875,298.0919189453125,297.26177978515625,284.9662170410156,1.0,0.6033335328102112,0.0281140748411417,0.0281140748411417,1.0,1.0,-3.098048686981201,0.0003891249070875,3.0976595878601074,-0.6964293718338013,0.9026010632514954,0.9026010632514954,0.0,186.1495819091797,198.0,52547.671875,0.0,2684.3427734375,1.0,279.7412414550781,283.210205078125,296.067626953125,299.42169189453125,293.1499938964844,293.1499938964844,279.45001220703125,35308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848118782043457,1.0,0.0,0.0,3.618601083755493,3.618624687194824,8.737249004298064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.380859375,0.0,1493.3890380859375,1895.4371337890625,0.0,3261.6572265625,0.8978896141052246,1.0,0.0,3.0,1.0,0.0
18183600,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8365151286125183,0.4178503751754761,0.3788494765758514,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8757380247116089,0.4825517535209656,0.4591504633426666,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8445545434951782,0.4308884739875793,0.3037329614162445,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8019599914550781,0.3655061423778534,0.349662184715271,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6980631351470947,0.237599104642868,1.0887473821640017,284.96551513671875,284.95001220703125,300.95001220703125,293.16131591796875,298.0919189453125,297.26177978515625,284.9662170410156,1.0,0.6033335328102112,0.0281140748411417,0.0281140748411417,1.0,1.0,-3.098048686981201,0.0003891249070875,3.0976595878601074,-0.6964293718338013,0.9026010632514954,0.9026010632514954,0.0,186.1495819091797,198.0,52547.671875,0.0,2684.3427734375,1.0,279.7412414550781,283.210205078125,296.067626953125,299.42169189453125,293.1499938964844,293.1499938964844,279.45001220703125,35308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848118782043457,1.0,0.0,0.0,3.618601083755493,3.618624687194824,8.737249004298064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.380859375,0.0,1493.3890380859375,1895.4371337890625,0.0,3261.6572265625,0.8978896141052246,1.0,0.0,3.0,1.0,0.0
18183660,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8312076926231384,0.4178644120693207,0.3792262971401214,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8711212277412415,0.4850200414657593,0.4617927372455597,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8391169905662537,0.4309616982936859,0.3040296733379364,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.796879231929779,0.3662530779838562,0.3506666123867035,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6927430033683777,0.2372863739728927,1.0886263847351074,284.90789794921875,284.95001220703125,301.0203552246094,293.18084716796875,298.1557922363281,297.2560119628906,284.9111022949219,1.0,0.6058712601661682,0.3527170419692993,0.3527170419692993,1.0,1.0,-3.103137254714966,0.7594789862632751,2.343658208847046,0.0609598755836486,0.8308479189872742,0.8308479189872742,0.0,191.892318725586,186.0,53188.203125,0.0,2718.894775390625,1.0,279.4588928222656,283.1337585449219,296.163818359375,299.6033935546875,293.1499938964844,293.1499938964844,279.75,39493.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852595090866089,1.0,0.0,0.0,3.453208446502685,3.45323133468628,7.956808758535772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.7919921875,0.0,1349.778076171875,1895.4371337890625,0.0,3265.84814453125,0.8649044036865234,1.0,0.0,3.0,1.0,0.0
18183720,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8312076926231384,0.4178644120693207,0.3792262971401214,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8711212277412415,0.4850200414657593,0.4617927372455597,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8391169905662537,0.4309616982936859,0.3040296733379364,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.796879231929779,0.3662530779838562,0.3506666123867035,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6927430033683777,0.2372863739728927,1.0886263847351074,284.90789794921875,284.95001220703125,301.0203552246094,293.18084716796875,298.1557922363281,297.2560119628906,284.9111022949219,1.0,0.6058712601661682,0.3527170419692993,0.3527170419692993,1.0,1.0,-3.103137254714966,0.7594789862632751,2.343658208847046,0.0609598755836486,0.8308479189872742,0.8308479189872742,0.0,191.892318725586,186.0,53188.203125,0.0,2718.894775390625,1.0,279.4588928222656,283.1337585449219,296.163818359375,299.6033935546875,293.1499938964844,293.1499938964844,279.75,39493.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852595090866089,1.0,0.0,0.0,3.453208446502685,3.45323133468628,7.956808758535772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.7919921875,0.0,1349.778076171875,1895.4371337890625,0.0,3265.84814453125,0.8649044036865234,1.0,0.0,3.0,1.0,0.0
18183780,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8364028930664062,0.420294851064682,0.3805471658706665,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.878145158290863,0.489396721124649,0.465156227350235,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8442792892456055,0.4330724775791168,0.3049120604991913,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.802570104598999,0.3685211837291717,0.352160781621933,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.6970549821853638,0.2380630373954773,1.0896514654159546,285.2688293457031,284.95001220703125,301.09228515625,293.2025756835937,298.9456481933594,297.2709350585937,285.2740173339844,1.0,0.6044518947601318,0.6773200631141663,0.6773200631141663,1.0,1.0,-3.1128406524658203,1.366782307624817,1.746058225631714,0.6653999090194702,1.0,1.0,0.0,188.19102478027344,174.0,57383.7109375,0.0,2714.817138671875,1.0,279.7416687011719,283.4402160644531,296.2164001464844,299.77606201171875,293.1499938964844,293.1499938964844,279.45001220703125,30933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829166293144226,1.0,0.0,0.0,3.703934192657471,3.7039577960968018,9.154186955129262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2685546875,0.0,1555.536865234375,1895.4371337890625,0.0,3243.90771484375,0.913657248020172,1.0,0.0,3.0,1.0,0.0
18183840,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8364028930664062,0.420294851064682,0.3805471658706665,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.878145158290863,0.489396721124649,0.465156227350235,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.8442792892456055,0.4330724775791168,0.3049120604991913,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.802570104598999,0.3685211837291717,0.352160781621933,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.6970549821853638,0.2380630373954773,1.0896514654159546,285.2688293457031,284.95001220703125,301.09228515625,293.2025756835937,298.9456481933594,297.2709350585937,285.2740173339844,1.0,0.6044518947601318,0.6773200631141663,0.6773200631141663,1.0,1.0,-3.1128406524658203,1.366782307624817,1.746058225631714,0.6653999090194702,1.0,1.0,0.0,188.19102478027344,174.0,57383.7109375,0.0,2714.817138671875,1.0,279.7416687011719,283.4402160644531,296.2164001464844,299.77606201171875,293.1499938964844,293.1499938964844,279.45001220703125,30933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829166293144226,1.0,0.0,0.0,3.703934192657471,3.7039577960968018,9.154186955129262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2685546875,0.0,1555.536865234375,1895.4371337890625,0.0,3243.90771484375,0.913657248020172,1.0,0.0,3.0,1.0,0.0
18183900,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8416887521743774,0.4213224053382873,0.3816133141517639,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8846291899681091,0.491496205329895,0.4671869575977325,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8496004939079285,0.4340593814849853,0.3056474328041076,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8081064820289612,0.3696436583995819,0.3532109260559082,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.7017032504081726,0.2385152280330658,1.0912984609603882,285.1579284667969,284.95001220703125,301.12872314453125,293.2142028808594,299.0399475097656,297.2771911621094,285.14923095703125,1.0,0.6031399369239807,0.8396215438842773,0.8396215438842773,1.0,1.0,-3.1206953525543213,1.4280003309249878,1.6926950216293335,0.7248651385307312,1.0,1.0,0.0,184.29928588867188,174.0,59433.7265625,0.0,2709.348388671875,1.0,279.4949035644531,283.2824401855469,296.31463623046875,300.14410400390625,293.1499938964844,293.1499938964844,279.45001220703125,32036.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976845145225525,1.0,0.0,0.0,3.7700462341308594,3.770070791244507,9.483892995376664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.076171875,0.0,1640.2403564453125,1895.4371337890625,0.0,3381.99072265625,0.9293171167373656,1.0,0.0,3.0,1.0,0.0
18183960,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8465630412101746,0.4214783906936645,0.3819268941879272,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8908519744873047,0.4929562509059906,0.4686469435691833,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8546473383903503,0.4343576431274414,0.3059374392032623,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8131848573684692,0.3702638149261474,0.3538334965705871,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7061052918434143,0.2386364489793777,1.0917117595672607,285.0788879394531,284.95001220703125,301.1654663085937,293.22625732421875,299.0023498535156,297.2756042480469,285.0732727050781,1.0,0.6013215184211731,0.674420177936554,0.674420177936554,1.0,1.0,-3.124431133270264,1.3831586837768557,1.7412725687026978,0.6793801188468933,1.0,1.0,0.0,180.3358154296875,162.0,59685.57421875,0.0,2695.88671875,1.0,279.45770263671875,283.2010192871094,296.3230285644531,300.178466796875,293.1499938964844,293.1499938964844,279.1499938964844,32903.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076223373413086,1.0,0.0,0.0,3.82070255279541,3.820727825164795,9.740466566654504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.24609375,0.0,1707.2515869140625,1895.4371337890625,0.0,3474.525146484375,0.9413796663284302,1.0,0.0,3.0,1.0,0.0
18184020,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8553073406219482,0.4197372496128082,0.38067227602005,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9026068449020386,0.494284451007843,0.470071405172348,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.864000141620636,0.4332219660282135,0.3053154349327087,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8222846388816833,0.3701793551445007,0.3538576364517212,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7139278054237366,0.2379160821437835,1.0884795188903809,284.7482604980469,284.95001220703125,301.2395935058594,293.25164794921875,298.3003845214844,297.25640869140625,284.7447509765625,1.0,0.5963577628135681,0.3440175056457519,0.3440175056457519,1.0,1.0,-3.1200389862060547,0.7999595403671265,2.3200795650482178,0.0979625210165977,0.7775457501411438,0.7775457501411438,0.0,172.1685791015625,150.0,56151.0546875,0.0,2647.263671875,1.0,279.15740966796875,282.9070739746094,296.28546142578125,300.0802001953125,293.1499938964844,293.1499938964844,279.45001220703125,46244.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918767750263214,1.0,0.0,0.0,3.5744645595550537,3.57448959350586,8.525409498361114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.38037109375,0.0,1525.80859375,1895.4371337890625,0.0,3577.781982421875,0.8928545117378235,1.0,0.0,3.0,1.0,0.0
18184080,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8553073406219482,0.4197372496128082,0.38067227602005,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9026068449020386,0.494284451007843,0.470071405172348,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.864000141620636,0.4332219660282135,0.3053154349327087,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8222846388816833,0.3701793551445007,0.3538576364517212,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7139278054237366,0.2379160821437835,1.0884795188903809,284.7482604980469,284.95001220703125,301.2395935058594,293.25164794921875,298.3003845214844,297.25640869140625,284.7447509765625,1.0,0.5963577628135681,0.3440175056457519,0.3440175056457519,1.0,1.0,-3.1200389862060547,0.7999595403671265,2.3200795650482178,0.0979625210165977,0.7775457501411438,0.7775457501411438,0.0,172.1685791015625,150.0,56151.0546875,0.0,2647.263671875,1.0,279.15740966796875,282.9070739746094,296.28546142578125,300.0802001953125,293.1499938964844,293.1499938964844,279.45001220703125,46244.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918767750263214,1.0,0.0,0.0,3.5744645595550537,3.57448959350586,8.525409498361114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.38037109375,0.0,1525.80859375,1895.4371337890625,0.0,3577.781982421875,0.8928545117378235,1.0,0.0,3.0,1.0,0.0
18184140,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8679191470146179,0.4196090698242187,0.3795313537120819,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.919546365737915,0.4967870712280273,0.471507728099823,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8772048354148865,0.4332833290100097,0.3046623468399048,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8343900442123413,0.3708982765674591,0.3537462651729584,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7238315939903259,0.2376250922679901,1.08410382270813,284.9265441894531,284.95001220703125,301.3144226074219,293.2784729003906,298.1664733886719,297.251708984375,284.929931640625,1.0,0.5903834104537964,0.0136148435994982,0.0136148435994982,1.0,1.0,-3.114173889160156,8.913584315450862e-05,3.1140847206115723,-0.7000896334648132,0.838100790977478,0.838100790977478,0.0,161.9872589111328,138.0,53259.5234375,0.0,2587.859375,1.0,279.4403991699219,283.14013671875,296.170166015625,299.58575439453125,293.1499938964844,293.1499938964844,279.75,38255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904991149902344,1.0,0.0,0.0,3.434018850326538,3.4340412616729736,7.868621878515114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.66943359375,0.0,1321.7669677734375,1895.4371337890625,0.0,3314.874755859375,0.8593279123306274,1.0,0.0,3.0,1.0,0.0
18184200,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8679191470146179,0.4196090698242187,0.3795313537120819,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.919546365737915,0.4967870712280273,0.471507728099823,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8772048354148865,0.4332833290100097,0.3046623468399048,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8343900442123413,0.3708982765674591,0.3537462651729584,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7238315939903259,0.2376250922679901,1.08410382270813,284.9265441894531,284.95001220703125,301.3144226074219,293.2784729003906,298.1664733886719,297.251708984375,284.929931640625,1.0,0.5903834104537964,0.0136148435994982,0.0136148435994982,1.0,1.0,-3.114173889160156,8.913584315450862e-05,3.1140847206115723,-0.7000896334648132,0.838100790977478,0.838100790977478,0.0,161.9872589111328,138.0,53259.5234375,0.0,2587.859375,1.0,279.4403991699219,283.14013671875,296.170166015625,299.58575439453125,293.1499938964844,293.1499938964844,279.75,38255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904991149902344,1.0,0.0,0.0,3.434018850326538,3.4340412616729736,7.868621878515114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.66943359375,0.0,1321.7669677734375,1895.4371337890625,0.0,3314.874755859375,0.8593279123306274,1.0,0.0,3.0,1.0,0.0
18184260,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8866599798202515,0.4209536910057068,0.3801525831222534,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9438591599464417,0.5005049109458923,0.4743947088718414,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8963316082954407,0.434681087732315,0.3051734566688537,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.851604163646698,0.3726528882980346,0.354804128408432,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.73759526014328,0.2381317466497421,1.0836411714553833,285.0265197753906,284.95001220703125,301.3896179199219,293.3064880371094,298.2173156738281,297.25994873046875,285.026123046875,1.0,0.5840460658073425,0.3415739238262176,0.3415739238262176,1.0,1.0,-3.1197524070739746,0.7322766184806824,2.3874759674072266,0.0300550889223814,0.9458921551704408,0.9458921551704408,0.0,150.91131591796875,126.0,52985.21484375,0.0,2534.010986328125,1.0,279.74029541015625,283.2521667480469,296.2312927246094,299.5765380859375,293.1499938964844,293.1499938964844,279.45001220703125,32150.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719416260719299,1.0,0.0,0.0,3.605727195739746,3.60575008392334,8.675191338625154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4267578125,0.0,1456.015380859375,1895.4371337890625,0.0,3141.023681640625,0.8926860094070435,1.0,0.0,3.0,1.0,0.0
18184320,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8866599798202515,0.4209536910057068,0.3801525831222534,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9438591599464417,0.5005049109458923,0.4743947088718414,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8963316082954407,0.434681087732315,0.3051734566688537,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.851604163646698,0.3726528882980346,0.354804128408432,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.73759526014328,0.2381317466497421,1.0836411714553833,285.0265197753906,284.95001220703125,301.3896179199219,293.3064880371094,298.2173156738281,297.25994873046875,285.026123046875,1.0,0.5840460658073425,0.3415739238262176,0.3415739238262176,1.0,1.0,-3.1197524070739746,0.7322766184806824,2.3874759674072266,0.0300550889223814,0.9458921551704408,0.9458921551704408,0.0,150.91131591796875,126.0,52985.21484375,0.0,2534.010986328125,1.0,279.74029541015625,283.2521667480469,296.2312927246094,299.5765380859375,293.1499938964844,293.1499938964844,279.45001220703125,32150.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719416260719299,1.0,0.0,0.0,3.605727195739746,3.60575008392334,8.675191338625154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4267578125,0.0,1456.015380859375,1895.4371337890625,0.0,3141.023681640625,0.8926860094070435,1.0,0.0,3.0,1.0,0.0
18184380,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9090999960899352,0.4219231605529785,0.380588948726654,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9698169231414796,0.5039189457893372,0.4771228730678558,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9202009439468384,0.435876190662384,0.3056537210941314,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8726534843444824,0.3742676377296448,0.3558482527732849,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7543623447418213,0.2386454790830612,1.0836652517318726,285.1011047363281,284.95001220703125,301.4619140625,293.3343200683594,299.08367919921875,297.265380859375,285.10455322265625,1.0,0.5778247714042664,0.6564146280288696,0.6564146280288696,1.0,1.0,-3.125417232513428,1.3576079607009888,1.767809271812439,0.6536120176315308,1.0,1.0,0.0,139.692138671875,126.0,59292.203125,0.0,2481.25830078125,1.0,279.457763671875,283.2320556640625,296.40704345703125,300.1358337402344,293.1499938964844,293.1499938964844,279.45001220703125,31782.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888785719871521,1.0,0.0,0.0,3.754579544067383,3.754603862762451,9.40623692713416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.701171875,0.0,1620.203125,1895.4371337890625,0.0,3298.849853515625,0.9257089495658876,1.0,0.0,3.0,1.0,0.0
18184440,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.910236954689026,0.421976625919342,0.3806118667125702,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9709427952766418,0.5040728449821472,0.4772417843341827,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.921416163444519,0.4359379410743713,0.3056776225566864,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8736735582351685,0.3743441998958587,0.355895847082138,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7551815509796143,0.238673910498619,1.083681583404541,285.1045227050781,284.95001220703125,301.4649353027344,293.33551025390625,299.0988464355469,297.2657165527344,285.107666015625,1.0,0.5775694847106934,0.6695329546928406,0.6695329546928406,1.0,1.0,-3.125693321228028,1.3674191236495972,1.7582741975784302,0.6633501052856445,1.0,1.0,0.0,139.20236206054688,114.0,59406.453125,0.0,2479.1181640625,1.0,279.45660400390625,283.23297119140625,296.4107360839844,300.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,31862.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896274566650391,1.0,0.0,0.0,3.759822845458984,3.7598471641540527,9.432526439923096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.119140625,0.0,1626.926025390625,1895.4371337890625,0.0,3306.723388671875,0.9268840551376344,1.0,0.0,3.0,1.0,0.0
