time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9256550073623656,0.4222608804702759,0.3808444142341614,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9846699833869934,0.5057029724121094,0.4786924123764038,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9373577237129213,0.4364098906517029,0.305950254201889,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8871126770973206,0.3750818073749542,0.356468141078949,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7660565972328186,0.2388914823532104,1.0838510990142822,284.9853210449219,284.95001220703125,301.5025329589844,293.3503112792969,299.2042236328125,297.2669982910156,284.9769897460937,1.0,0.574388325214386,0.8335124850273132,0.8335124850273132,1.0,1.0,-3.128939628601074,1.4308897256851196,1.6980499029159546,0.7260749340057373,0.9908069372177124,0.9908069372177124,0.0,133.110107421875,114.0,61456.55859375,0.0,2452.442138671875,1.0,279.1965637207031,283.0683898925781,296.4779357910156,300.4638671875,293.1499938964844,293.1499938964844,279.1499938964844,32849.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905389666557312,1.0,0.0,0.0,3.812458038330078,3.812483072280884,9.69847405940527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.8251953125,0.0,1696.9100341796875,1895.4371337890625,0.0,3453.769775390625,0.93936949968338,1.0,0.0,3.0,1.0,0.0
18184560,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.941005289554596,0.4219656586647033,0.3805751204490661,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9965386986732484,0.5068848729133606,0.4797445833683014,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9526485204696656,0.4364081919193268,0.3059164881706238,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9005959630012512,0.375461608171463,0.356738418340683,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7771029472351074,0.2388606071472168,1.0831142663955688,284.92156982421875,284.95001220703125,301.5400390625,293.365234375,299.15875244140625,297.26348876953125,284.918212890625,1.0,0.5710886120796204,0.6693035960197449,0.6693035960197449,1.0,1.0,-3.129284381866455,1.382441520690918,1.7468427419662476,0.6777163743972778,0.9477953314781188,0.9477953314781188,0.0,127.40312957763672,117.0,61431.015625,0.0,2422.90185546875,1.0,279.1567077636719,283.0061950683594,296.4676513671875,300.4548645019531,293.1499938964844,293.1499938964844,278.8500061035156,35021.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147310256958008,1.0,0.0,0.0,3.81902289390564,3.819048404693604,9.731903674037312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.6962890625,0.0,1721.813720703125,1895.4371337890625,0.0,3540.4560546875,0.9419220089912416,1.0,0.0,3.0,1.0,0.0
18184620,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.946770191192627,0.4204207956790924,0.3793140053749084,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9990000128746032,0.5090880393981934,0.4773696660995483,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.9587445259094238,0.4355574548244476,0.305406242609024,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9068718552589417,0.3755312263965606,0.356881707906723,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7816658020019531,0.238249197602272,1.0806283950805664,284.7585144042969,284.95001220703125,301.6146240234375,293.3954467773437,298.3829345703125,297.2522888183594,284.7561340332031,1.0,0.5678938627243042,0.3408856987953186,0.3408856987953186,1.0,1.0,-3.114441394805908,0.7889959812164307,2.325445413589477,0.0899718329310417,0.7375547885894775,0.7375547885894775,0.0,124.37255859375,120.0,56291.97265625,0.0,2387.765625,1.0,278.8578491210937,282.88775634765625,296.4022521972656,300.2203063964844,293.1499938964844,293.1499938964844,279.1499938964844,49694.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920181930065155,1.0,0.0,0.0,3.334906816482544,3.334930419921875,7.420970860039233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.611328125,0.0,1303.6702880859375,1895.4371337890625,0.0,3590.837158203125,0.8459655046463013,1.0,0.0,3.0,1.0,0.0
18184680,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.946770191192627,0.4204207956790924,0.3793140053749084,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9990000128746032,0.5090880393981934,0.4773696660995483,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.9587445259094238,0.4355574548244476,0.305406242609024,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9068718552589417,0.3755312263965606,0.356881707906723,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7816658020019531,0.238249197602272,1.0806283950805664,284.7585144042969,284.95001220703125,301.6146240234375,293.3954467773437,298.3829345703125,297.2522888183594,284.7561340332031,1.0,0.5678938627243042,0.3408856987953186,0.3408856987953186,1.0,1.0,-3.114441394805908,0.7889959812164307,2.325445413589477,0.0899718329310417,0.7375547885894775,0.7375547885894775,0.0,124.37255859375,120.0,56291.97265625,0.0,2387.765625,1.0,278.8578491210937,282.88775634765625,296.4022521972656,300.2203063964844,293.1499938964844,293.1499938964844,279.1499938964844,49694.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920181930065155,1.0,0.0,0.0,3.334906816482544,3.334930419921875,7.420970860039233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.611328125,0.0,1303.6702880859375,1895.4371337890625,0.0,3590.837158203125,0.8459655046463013,1.0,0.0,3.0,1.0,0.0
18184740,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9519925117492676,0.4207033812999725,0.3789929449558258,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.5136301517486572,0.469919741153717,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9640251398086548,0.4361748099327087,0.3054502308368683,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.912754774093628,0.3766480386257171,0.3575258553028106,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7855647206306458,0.2382857799530029,1.0793540477752686,284.9267272949219,284.95001220703125,301.6884765625,293.4259338378906,298.2572937011719,297.2604675292969,284.93218994140625,1.0,0.5670512914657593,0.0124678025022149,0.0124678025022149,1.0,1.0,-3.1114230155944824,7.796402496751398e-05,3.111345052719116,-0.6994080543518066,0.7950881719589233,0.7950881719589233,0.0,122.13756561279295,138.0,53415.73828125,0.0,2370.947509765625,1.0,279.1380920410156,283.1112365722656,296.300048828125,299.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,39034.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881523013114929,1.0,0.0,0.0,3.20333194732666,3.203352451324463,6.846950668659701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.0478515625,0.0,1110.6190185546875,1895.4371337890625,0.0,3292.923828125,0.8092464804649353,1.0,0.0,3.0,1.0,0.0
18184800,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9519925117492676,0.4207033812999725,0.3789929449558258,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9990000128746032,0.5136301517486572,0.469919741153717,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9640251398086548,0.4361748099327087,0.3054502308368683,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.912754774093628,0.3766480386257171,0.3575258553028106,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7855647206306458,0.2382857799530029,1.0793540477752686,284.9267272949219,284.95001220703125,301.6884765625,293.4259338378906,298.2572937011719,297.2604675292969,284.93218994140625,1.0,0.5670512914657593,0.0124678025022149,0.0124678025022149,1.0,1.0,-3.1114230155944824,7.796402496751398e-05,3.111345052719116,-0.6994080543518066,0.7950881719589233,0.7950881719589233,0.0,122.13756561279295,138.0,53415.73828125,0.0,2370.947509765625,1.0,279.1380920410156,283.1112365722656,296.300048828125,299.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,39034.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881523013114929,1.0,0.0,0.0,3.20333194732666,3.203352451324463,6.846950668659701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.0478515625,0.0,1110.6190185546875,1895.4371337890625,0.0,3292.923828125,0.8092464804649353,1.0,0.0,3.0,1.0,0.0
18184860,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9432734847068788,0.4218650162220001,0.3800975978374481,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5180988907814026,0.4830843210220337,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.955943524837494,0.4376792907714844,0.3065228462219238,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.905207633972168,0.3784863352775574,0.3593003451824188,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7789412140846252,0.2389211654663086,1.0824192762374878,285.0178527832031,284.95001220703125,301.7611999511719,293.4563903808594,298.3033142089844,297.272216796875,285.0180053710937,1.0,0.5728530287742615,0.3422909379005432,0.3422909379005432,1.0,1.0,-3.135662078857422,0.7389846444129944,2.3966774940490723,0.0329669080674648,0.8937076330184937,0.8937076330184937,0.0,126.58016967773438,156.0,53575.43359375,0.0,2434.63427734375,1.0,279.4379272460937,283.2079772949219,296.3792724609375,299.7538452148437,293.1499938964844,293.1499938964844,279.75,32023.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692978024482727,1.0,0.0,0.0,3.3963212966918945,3.3963422775268555,7.696811508139945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.78759765625,0.0,1241.1435546875,1895.4371337890625,0.0,3116.223388671875,0.8456758260726929,1.0,0.0,3.0,1.0,0.0
18184920,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9432734847068788,0.4218650162220001,0.3800975978374481,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5180988907814026,0.4830843210220337,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.955943524837494,0.4376792907714844,0.3065228462219238,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.905207633972168,0.3784863352775574,0.3593003451824188,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7789412140846252,0.2389211654663086,1.0824192762374878,285.0178527832031,284.95001220703125,301.7611999511719,293.4563903808594,298.3033142089844,297.272216796875,285.0180053710937,1.0,0.5728530287742615,0.3422909379005432,0.3422909379005432,1.0,1.0,-3.135662078857422,0.7389846444129944,2.3966774940490723,0.0329669080674648,0.8937076330184937,0.8937076330184937,0.0,126.58016967773438,156.0,53575.43359375,0.0,2434.63427734375,1.0,279.4379272460937,283.2079772949219,296.3792724609375,299.7538452148437,293.1499938964844,293.1499938964844,279.75,32023.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692978024482727,1.0,0.0,0.0,3.3963212966918945,3.3963422775268555,7.696811508139945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.78759765625,0.0,1241.1435546875,1895.4371337890625,0.0,3116.223388671875,0.8456758260726929,1.0,0.0,3.0,1.0,0.0
18184980,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9206838011741638,0.4244543612003326,0.3821899890899658,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.988257884979248,0.521796703338623,0.4935039579868316,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9338973760604858,0.4404789209365845,0.308350145816803,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8864545822143555,0.3813198208808899,0.3619329631328583,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7627896070480347,0.2402365356683731,1.0887638330459597,285.4338684082031,284.95001220703125,301.83258056640625,293.48663330078125,299.27398681640625,297.2838439941406,285.44012451171875,1.0,0.582382321357727,0.6721140742301941,0.6721140742301941,1.0,1.0,-3.163393020629883,1.3867526054382324,1.7766404151916504,0.6740626096725464,1.0,1.0,0.0,136.9488525390625,174.0,58426.4609375,0.0,2539.96484375,1.0,279.7405090332031,283.55621337890625,296.51593017578125,300.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,30124.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717882633209229,1.0,0.0,0.0,3.6543047428131104,3.654327869415283,8.910515134630259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.26953125,0.0,1493.9508056640625,1895.4371337890625,0.0,3139.584716796875,0.9018608331680298,1.0,0.0,3.0,1.0,0.0
18185040,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9206838011741638,0.4244543612003326,0.3821899890899658,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.988257884979248,0.521796703338623,0.4935039579868316,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9338973760604858,0.4404789209365845,0.308350145816803,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8864545822143555,0.3813198208808899,0.3619329631328583,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7627896070480347,0.2402365356683731,1.0887638330459597,285.4338684082031,284.95001220703125,301.83258056640625,293.48663330078125,299.27398681640625,297.2838439941406,285.44012451171875,1.0,0.582382321357727,0.6721140742301941,0.6721140742301941,1.0,1.0,-3.163393020629883,1.3867526054382324,1.7766404151916504,0.6740626096725464,1.0,1.0,0.0,136.9488525390625,174.0,58426.4609375,0.0,2539.96484375,1.0,279.7405090332031,283.55621337890625,296.51593017578125,300.11212158203125,293.1499938964844,293.1499938964844,279.45001220703125,30124.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717882633209229,1.0,0.0,0.0,3.6543047428131104,3.654327869415283,8.910515134630259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.26953125,0.0,1493.9508056640625,1895.4371337890625,0.0,3139.584716796875,0.9018608331680298,1.0,0.0,3.0,1.0,0.0
18185100,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9085193872451782,0.4255494475364685,0.383729875087738,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.9785298109054564,0.523861825466156,0.4958311021327972,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9212605953216552,0.4417979419231415,0.3096330463886261,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8761189579963684,0.3826986253261566,0.3636514544486999,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.7541123628616333,0.2409095764160156,1.0933969020843506,285.3338928222656,284.95001220703125,301.86767578125,293.5015563964844,299.38671875,297.2901611328125,285.32568359375,1.0,0.5879927277565002,0.8370256423950195,0.8370256423950195,1.0,1.0,-3.1775333881378174,1.454917550086975,1.7226157188415527,0.7391557097434998,1.0,1.0,0.0,143.38815307617188,174.0,60712.39453125,0.0,2601.897705078125,1.0,279.4957580566406,283.4044189453125,296.6252746582031,300.5229187011719,293.1499938964844,293.1499938964844,279.45001220703125,31384.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893758058547974,1.0,0.0,0.0,3.731500387191773,3.7315242290496826,9.290952789342556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1533203125,0.0,1590.442138671875,1895.4371337890625,0.0,3304.36962890625,0.9201364517211914,1.0,0.0,3.0,1.0,0.0
18185160,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8948753476142883,0.4256289899349212,0.3844667077064514,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9656342267990112,0.5252959728240967,0.4977159202098846,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.9065504670143129,0.442295104265213,0.3104395866394043,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8638871312141418,0.3834594786167145,0.3649102449417114,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.743991494178772,0.2411628067493438,1.0967401266098022,285.25341796875,284.95001220703125,301.9023132324219,293.5163879394531,299.3356018066406,297.28857421875,285.2475280761719,1.0,0.5937574505805969,0.6696205139160156,0.6696205139160156,1.0,1.0,-3.1871988773345947,1.4099048376083374,1.7772939205169678,0.6922174692153931,1.0,1.0,0.0,151.13404846191406,192.0,61077.81640625,0.0,2663.4287109375,1.0,279.4579467773437,283.3194885253906,296.6347351074219,300.57647705078125,293.1499938964844,293.1499938964844,279.1499938964844,32387.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014230966567992,1.0,0.0,0.0,3.790634870529175,3.790659666061402,9.587760132490075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0009765625,0.0,1667.2611083984375,1895.4371337890625,0.0,3416.84619140625,0.9342206716537476,1.0,0.0,3.0,1.0,0.0
18185220,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8656646013259888,0.4230040609836578,0.3837038278579712,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.933859407901764,0.5260810256004333,0.4998880326747894,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8773753643035889,0.4408880472183227,0.3105987310409546,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8383582234382629,0.3831086456775665,0.3659377694129944,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7225837707519531,0.2402908205986023,1.0984917879104614,284.774169921875,284.95001220703125,301.9700622558594,293.54541015625,298.4671325683594,297.2650756835937,284.7608337402344,1.0,0.6050407886505127,0.3348102569580078,0.3348102569580078,1.0,1.0,-3.19244122505188,0.7966545224189758,2.395786762237549,0.0787646770477294,0.8305046558380127,0.8305046558380127,0.0,169.14442443847656,210.0,58232.94921875,0.0,2775.9453125,1.0,279.1559143066406,282.8759155273437,296.59869384765625,300.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,40128.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158204197883606,1.0,0.0,0.0,3.7502171993255615,3.750242948532105,9.384391432831762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.9345703125,0.0,1679.2901611328125,1895.4371337890625,0.0,3550.5380859375,0.92702978849411,1.0,0.0,3.0,1.0,0.0
18185280,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8656646013259888,0.4230040609836578,0.3837038278579712,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.933859407901764,0.5260810256004333,0.4998880326747894,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8773753643035889,0.4408880472183227,0.3105987310409546,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8383582234382629,0.3831086456775665,0.3659377694129944,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7225837707519531,0.2402908205986023,1.0984917879104614,284.774169921875,284.95001220703125,301.9700622558594,293.54541015625,298.4671325683594,297.2650756835937,284.7608337402344,1.0,0.6050407886505127,0.3348102569580078,0.3348102569580078,1.0,1.0,-3.19244122505188,0.7966545224189758,2.395786762237549,0.0787646770477294,0.8305046558380127,0.8305046558380127,0.0,169.14442443847656,210.0,58232.94921875,0.0,2775.9453125,1.0,279.1559143066406,282.8759155273437,296.59869384765625,300.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,40128.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158204197883606,1.0,0.0,0.0,3.7502171993255615,3.750242948532105,9.384391432831762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.9345703125,0.0,1679.2901611328125,1895.4371337890625,0.0,3550.5380859375,0.92702978849411,1.0,0.0,3.0,1.0,0.0
18185340,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8409563899040222,0.4210959672927856,0.3820413053035736,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9051328897476196,0.5274111032485962,0.5013259649276733,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.852434515953064,0.4398248791694641,0.3100157976150512,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8165191411972046,0.3828629851341247,0.3660803139209747,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7018774151802063,0.2392215728759765,1.096306085586548,284.9275817871094,284.95001220703125,302.0355834960937,293.5735168457031,298.3260498046875,297.2487487792969,284.9301147460937,1.0,0.615753710269928,0.0,0.0,1.0,1.0,-3.189002752304077,2.025216781476047e-05,3.188982486724853,-0.7165297865867615,0.87678462266922,0.87678462266922,0.0,187.85194396972656,213.0,55255.8984375,0.0,2877.205078125,1.0,279.4418640136719,283.0989990234375,296.48052978515625,300.0246887207031,293.1499938964844,293.1499938964844,279.75,37356.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907497525215149,1.0,0.0,0.0,3.605702161788941,3.6057260036468506,8.675070262142981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.85595703125,0.0,1494.4644775390625,1895.4371337890625,0.0,3317.218505859375,0.8964034914970398,1.0,0.0,3.0,1.0,0.0
18185400,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8409563899040222,0.4210959672927856,0.3820413053035736,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9051328897476196,0.5274111032485962,0.5013259649276733,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.852434515953064,0.4398248791694641,0.3100157976150512,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8165191411972046,0.3828629851341247,0.3660803139209747,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7018774151802063,0.2392215728759765,1.096306085586548,284.9275817871094,284.95001220703125,302.0355834960937,293.5735168457031,298.3260498046875,297.2487487792969,284.9301147460937,1.0,0.615753710269928,0.0,0.0,1.0,1.0,-3.189002752304077,2.025216781476047e-05,3.188982486724853,-0.7165297865867615,0.87678462266922,0.87678462266922,0.0,187.85194396972656,213.0,55255.8984375,0.0,2877.205078125,1.0,279.4418640136719,283.0989990234375,296.48052978515625,300.0246887207031,293.1499938964844,293.1499938964844,279.75,37356.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907497525215149,1.0,0.0,0.0,3.605702161788941,3.6057260036468506,8.675070262142981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.85595703125,0.0,1494.4644775390625,1895.4371337890625,0.0,3317.218505859375,0.8964034914970398,1.0,0.0,3.0,1.0,0.0
18185460,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8297792077064514,0.4213017523288727,0.382374495267868,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8935022950172424,0.5304995775222778,0.5044112205505371,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8411890268325806,0.4405994415283203,0.310676634311676,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8058670163154602,0.3839979767799377,0.3673728704452514,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6912509799003601,0.2391091883182525,1.0970938205718994,285.04083251953125,284.95001220703125,302.0985412597656,293.60040283203125,298.36505126953125,297.2505187988281,285.0399475097656,1.0,0.6221283674240112,0.3338732421398163,0.3338732421398163,1.0,1.0,-3.1964142322540283,0.7321314215660095,2.464282751083374,0.0132237188518047,0.998626708984375,0.998626708984375,0.0,199.37332153320312,201.0,54830.62109375,0.0,2949.393798828125,1.0,279.7419128417969,283.22540283203125,296.53302001953125,300.0003356933594,293.1499938964844,293.1499938964844,279.45001220703125,32201.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738160133361816,1.0,0.0,0.0,3.762609243392944,3.762633800506592,9.446512763133796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0009765625,0.0,1632.8017578125,1895.4371337890625,0.0,3158.603271484375,0.9280655980110168,1.0,0.0,3.0,1.0,0.0
18185520,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8297792077064514,0.4213017523288727,0.382374495267868,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8935022950172424,0.5304995775222778,0.5044112205505371,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8411890268325806,0.4405994415283203,0.310676634311676,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8058670163154602,0.3839979767799377,0.3673728704452514,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6912509799003601,0.2391091883182525,1.0970938205718994,285.04083251953125,284.95001220703125,302.0985412597656,293.60040283203125,298.36505126953125,297.2505187988281,285.0399475097656,1.0,0.6221283674240112,0.3338732421398163,0.3338732421398163,1.0,1.0,-3.1964142322540283,0.7321314215660095,2.464282751083374,0.0132237188518047,0.998626708984375,0.998626708984375,0.0,199.37332153320312,201.0,54830.62109375,0.0,2949.393798828125,1.0,279.7419128417969,283.22540283203125,296.53302001953125,300.0003356933594,293.1499938964844,293.1499938964844,279.45001220703125,32201.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738160133361816,1.0,0.0,0.0,3.762609243392944,3.762633800506592,9.446512763133796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0009765625,0.0,1632.8017578125,1895.4371337890625,0.0,3158.603271484375,0.9280655980110168,1.0,0.0,3.0,1.0,0.0
18185580,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8298319578170776,0.4216980934143066,0.3825706541538238,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8952053189277649,0.5338221192359924,0.5073718428611755,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.841636061668396,0.4416618049144745,0.3112954795360565,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8066614866256714,0.3853917419910431,0.3685542643070221,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6912261247634888,0.2392713129520416,1.097321391105652,285.1889038085937,284.95001220703125,302.15869140625,293.6258850097656,299.3966979980469,297.25469970703125,285.1950988769531,1.0,0.6223023533821106,0.6677464842796326,0.6677464842796326,1.0,1.0,-3.2026476860046387,1.4017196893692017,1.800927996635437,0.6809439659118652,1.0,1.0,0.0,199.8326416015625,189.0,61540.40234375,0.0,2960.6376953125,1.0,279.45654296875,283.2642822265625,296.7010498046875,300.5717163085937,293.1499938964844,293.1499938964844,279.1499938964844,33557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915300369262695,1.0,0.0,0.0,3.858520030975342,3.8585455417633057,9.934243507814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2919921875,0.0,1758.446533203125,1895.4371337890625,0.0,3324.513671875,0.950421929359436,1.0,0.0,3.0,1.0,0.0
18185640,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8298319578170776,0.4216980934143066,0.3825706541538238,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8952053189277649,0.5338221192359924,0.5073718428611755,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.841636061668396,0.4416618049144745,0.3112954795360565,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8066614866256714,0.3853917419910431,0.3685542643070221,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6912261247634888,0.2392713129520416,1.097321391105652,285.1889038085937,284.95001220703125,302.15869140625,293.6258850097656,299.3966979980469,297.25469970703125,285.1950988769531,1.0,0.6223023533821106,0.6677464842796326,0.6677464842796326,1.0,1.0,-3.2026476860046387,1.4017196893692017,1.800927996635437,0.6809439659118652,1.0,1.0,0.0,199.8326416015625,189.0,61540.40234375,0.0,2960.6376953125,1.0,279.45654296875,283.2642822265625,296.7010498046875,300.5717163085937,293.1499938964844,293.1499938964844,279.1499938964844,33557.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915300369262695,1.0,0.0,0.0,3.858520030975342,3.8585455417633057,9.934243507814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2919921875,0.0,1758.446533203125,1895.4371337890625,0.0,3324.513671875,0.950421929359436,1.0,0.0,3.0,1.0,0.0
18185700,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8327332139015198,0.4219410419464111,0.3828491866588592,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8994359374046326,0.5355423092842102,0.5090113878250122,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.844817578792572,0.4422723054885864,0.3117323517799377,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8100088238716125,0.3861682713031769,0.369263619184494,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.6939230561256409,0.2394527196884155,1.0978050231933594,285.0934143066406,284.95001220703125,302.1876220703125,293.63800048828125,299.5159912109375,297.2575988769531,285.0867004394531,1.0,0.6213098168373108,0.8346830606460571,0.8346830606460571,1.0,1.0,-3.2069153785705566,1.4685348272323608,1.7383806705474854,0.7467908263206482,1.0,1.0,0.0,197.27413940429688,189.0,63612.2421875,0.0,2955.2060546875,1.0,279.1939697265625,283.11865234375,296.7635192871094,300.88848876953125,293.1499938964844,293.1499938964844,279.1499938964844,34108.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069658517837524,1.0,0.0,0.0,3.890023946762085,3.890049934387207,1.0097127187691513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.8291015625,0.0,1801.8759765625,1895.4371337890625,0.0,3468.42431640625,0.9578800201416016,1.0,0.0,3.0,1.0,0.0
18185760,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.835831344127655,0.4215552806854248,0.3826131522655487,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9040555357933044,0.5367507338523865,0.5102124214172363,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8483080863952637,0.4423685371875763,0.3118523061275482,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8135937452316284,0.3865612149238586,0.3696553111076355,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6969249844551086,0.2393918186426162,1.097387194633484,285.02838134765625,284.95001220703125,302.2157287597656,293.6496887207031,299.4554443359375,297.2554016113281,285.0233764648437,1.0,0.6196765899658203,0.6677464842796326,0.6677464842796326,1.0,1.0,-3.208195686340332,1.4185115098953247,1.789684176445007,0.6966758966445923,1.0,1.0,0.0,194.10964965820312,177.0,63654.0,0.0,2940.866455078125,1.0,279.1571960449219,283.0521850585937,296.7494506835937,300.8783874511719,293.1499938964844,293.1499938964844,278.8500061035156,34530.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158592224121094,1.0,0.0,0.0,3.91403603553772,3.9140625,1.0222165656159632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0546875,0.0,1835.4493408203125,1895.4371337890625,0.0,3550.896728515625,0.9635937809944152,1.0,0.0,3.0,1.0,0.0
18185820,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8418240547180176,0.4189950823783874,0.3805715441703796,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.914050042629242,0.5376314520835876,0.5112233757972717,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8553301095962524,0.4409910142421722,0.3110451400279999,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.820644199848175,0.386126160621643,0.3693467378616333,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7028926014900208,0.2384096384048462,1.092989802360535,284.7209167480469,284.95001220703125,302.2693176269531,293.67156982421875,298.5184326171875,297.23785400390625,284.71893310546875,1.0,0.614878237247467,0.3338732421398163,0.3338732421398163,1.0,1.0,-3.200334548950196,0.7962663769721985,2.4040679931640625,0.0770256519317627,0.7513001561164856,0.7513001561164856,0.0,186.7675018310547,165.0,58501.6015625,0.0,2888.310791015625,1.0,278.857177734375,282.8064880371094,296.6868591308594,300.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,50173.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230461120605468,1.0,0.0,0.0,3.530184268951416,3.530209541320801,8.315493573718413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5087890625,0.0,1506.478515625,1895.4371337890625,0.0,3617.242919921875,0.8861616849899292,1.0,0.0,3.0,1.0,0.0
18185880,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8418240547180176,0.4189950823783874,0.3805715441703796,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.914050042629242,0.5376314520835876,0.5112233757972717,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8553301095962524,0.4409910142421722,0.3110451400279999,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.820644199848175,0.386126160621643,0.3693467378616333,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7028926014900208,0.2384096384048462,1.092989802360535,284.7209167480469,284.95001220703125,302.2693176269531,293.67156982421875,298.5184326171875,297.23785400390625,284.71893310546875,1.0,0.614878237247467,0.3338732421398163,0.3338732421398163,1.0,1.0,-3.200334548950196,0.7962663769721985,2.4040679931640625,0.0770256519317627,0.7513001561164856,0.7513001561164856,0.0,186.7675018310547,165.0,58501.6015625,0.0,2888.310791015625,1.0,278.857177734375,282.8064880371094,296.6868591308594,300.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,50173.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230461120605468,1.0,0.0,0.0,3.530184268951416,3.530209541320801,8.315493573718413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5087890625,0.0,1506.478515625,1895.4371337890625,0.0,3617.242919921875,0.8861616849899292,1.0,0.0,3.0,1.0,0.0
18185940,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.851951539516449,0.4183736145496368,0.3789750039577484,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9297866225242616,0.5400519967079163,0.5125247836112976,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8665660619735718,0.4411060512065887,0.3104076385498047,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.831177294254303,0.3867620527744293,0.3691217005252838,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7120478749275208,0.2380412220954895,1.0881586074829102,284.9233093261719,284.95001220703125,302.3192443847656,293.6913452148437,298.3788757324219,297.2353210449219,284.9281921386719,1.0,0.6090043783187866,0.0,0.0,1.0,1.0,-3.193167209625244,2.023134038608987e-05,3.1931469440460205,-0.7171827554702759,0.8211946487426758,0.8211946487426758,0.0,176.75595092773438,153.0,55396.09375,0.0,2825.33203125,1.0,279.1398010253906,283.06756591796875,296.5702819824219,300.12548828125,293.1499938964844,293.1499938964844,279.45001220703125,39289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917550444602966,1.0,0.0,0.0,3.362628698348999,3.3626506328582764,7.544859386143798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.701171875,0.0,1259.0135498046875,1895.4371337890625,0.0,3326.61669921875,0.8448889851570129,1.0,0.0,3.0,1.0,0.0
18186000,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.851951539516449,0.4183736145496368,0.3789750039577484,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9297866225242616,0.5400519967079163,0.5125247836112976,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8665660619735718,0.4411060512065887,0.3104076385498047,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.831177294254303,0.3867620527744293,0.3691217005252838,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7120478749275208,0.2380412220954895,1.0881586074829102,284.9233093261719,284.95001220703125,302.3192443847656,293.6913452148437,298.3788757324219,297.2353210449219,284.9281921386719,1.0,0.6090043783187866,0.0,0.0,1.0,1.0,-3.193167209625244,2.023134038608987e-05,3.1931469440460205,-0.7171827554702759,0.8211946487426758,0.8211946487426758,0.0,176.75595092773438,153.0,55396.09375,0.0,2825.33203125,1.0,279.1398010253906,283.06756591796875,296.5702819824219,300.12548828125,293.1499938964844,293.1499938964844,279.45001220703125,39289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917550444602966,1.0,0.0,0.0,3.362628698348999,3.3626506328582764,7.544859386143798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.701171875,0.0,1259.0135498046875,1895.4371337890625,0.0,3326.61669921875,0.8448889851570129,1.0,0.0,3.0,1.0,0.0
18186060,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8672546744346619,0.4190554916858673,0.3790501654148102,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9510291814804076,0.5436283946037292,0.5153120756149292,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8829837441444397,0.4424607753753662,0.3109161853790283,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8460860848426819,0.388397753238678,0.3700917959213257,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7242898344993591,0.2384755909442901,1.0874258279800415,285.0145874023437,284.95001220703125,302.3651428222656,293.7087097167969,298.42254638671875,297.243896484375,285.0142822265625,1.0,0.6027359366416931,0.3325501680374145,0.3325501680374145,1.0,1.0,-3.1974613666534424,0.7286592721939087,2.468801975250244,0.0097681060433387,0.9180214405059814,0.9180214405059814,0.0,165.7812957763672,141.0,55144.796875,0.0,2768.32275390625,1.0,279.4396057128906,283.1712951660156,296.6325988769531,300.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,32590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732275366783142,1.0,0.0,0.0,3.5315444469451904,3.531566858291626,8.321903806063347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8369140625,0.0,1380.647705078125,1895.4371337890625,0.0,3153.084228515625,0.8762984871864319,1.0,0.0,3.0,1.0,0.0
18186120,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8672546744346619,0.4190554916858673,0.3790501654148102,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9510291814804076,0.5436283946037292,0.5153120756149292,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8829837441444397,0.4424607753753662,0.3109161853790283,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8460860848426819,0.388397753238678,0.3700917959213257,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7242898344993591,0.2384755909442901,1.0874258279800415,285.0145874023437,284.95001220703125,302.3651428222656,293.7087097167969,298.42254638671875,297.243896484375,285.0142822265625,1.0,0.6027359366416931,0.3325501680374145,0.3325501680374145,1.0,1.0,-3.1974613666534424,0.7286592721939087,2.468801975250244,0.0097681060433387,0.9180214405059814,0.9180214405059814,0.0,165.7812957763672,141.0,55144.796875,0.0,2768.32275390625,1.0,279.4396057128906,283.1712951660156,296.6325988769531,300.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,32590.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732275366783142,1.0,0.0,0.0,3.5315444469451904,3.531566858291626,8.321903806063347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8369140625,0.0,1380.647705078125,1895.4371337890625,0.0,3153.084228515625,0.8762984871864319,1.0,0.0,3.0,1.0,0.0
18186180,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8864321708679199,0.4195933938026428,0.3789943158626556,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9740705490112304,0.5471507906913757,0.5180482864379883,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9033127427101136,0.4437909722328186,0.3114227056503296,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8649011850357056,0.3900605738162994,0.3711050450801849,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7389019727706909,0.2390249669551849,1.0873252153396606,285.1338195800781,284.95001220703125,302.40673828125,293.7234802246094,299.5002136230469,297.2514343261719,285.1371154785156,1.0,0.596302330493927,0.6651003360748291,0.6651003360748291,1.0,1.0,-3.2023870944976807,1.3996696472167969,1.802717447280884,0.6790986061096191,1.0,1.0,0.0,154.0775909423828,129.0,62376.68359375,0.0,2710.064453125,1.0,279.1575622558594,283.17333984375,296.8023986816406,300.72235107421875,293.1499938964844,293.1499938964844,278.8500061035156,31060.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912971019744873,1.0,0.0,0.0,3.712924957275391,3.712948799133301,9.198682846545124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2900390625,0.0,1566.7166748046875,1895.4371337890625,0.0,3322.336181640625,0.9156713485717772,1.0,0.0,3.0,1.0,0.0
18186240,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8864321708679199,0.4195933938026428,0.3789943158626556,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9740705490112304,0.5471507906913757,0.5180482864379883,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9033127427101136,0.4437909722328186,0.3114227056503296,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8649011850357056,0.3900605738162994,0.3711050450801849,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7389019727706909,0.2390249669551849,1.0873252153396606,285.1338195800781,284.95001220703125,302.40673828125,293.7234802246094,299.5002136230469,297.2514343261719,285.1371154785156,1.0,0.596302330493927,0.6651003360748291,0.6651003360748291,1.0,1.0,-3.2023870944976807,1.3996696472167969,1.802717447280884,0.6790986061096191,1.0,1.0,0.0,154.0775909423828,129.0,62376.68359375,0.0,2710.064453125,1.0,279.1575622558594,283.17333984375,296.8023986816406,300.72235107421875,293.1499938964844,293.1499938964844,278.8500061035156,31060.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912971019744873,1.0,0.0,0.0,3.712924957275391,3.712948799133301,9.198682846545124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2900390625,0.0,1566.7166748046875,1895.4371337890625,0.0,3322.336181640625,0.9156713485717772,1.0,0.0,3.0,1.0,0.0
18186300,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8980275392532349,0.4196653068065643,0.3790514171123504,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9858725070953368,0.5487557649612427,0.5195051431655884,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9162564277648926,0.4443153738975525,0.3117446601390838,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8763955235481262,0.3907975256443023,0.371690571308136,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7477865815162659,0.2392687499523162,1.087619423866272,285.0151672363281,284.95001220703125,302.42584228515625,293.72979736328125,299.6222229003906,297.2537841796875,285.006591796875,1.0,0.5931795835494995,0.8313753604888916,0.8313753604888916,1.0,1.0,-3.205655336380005,1.4673209190368652,1.7383344173431396,0.7459873557090759,1.0,1.0,0.0,147.91197204589844,129.0,64591.51953125,0.0,2682.53955078125,1.0,278.8979187011719,283.0063781738281,296.86309814453125,301.0514831542969,293.1499938964844,293.1499938964844,278.8500061035156,32147.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90777325630188,1.0,0.0,0.0,3.776567697525024,3.776592254638672,9.51673200688674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2607421875,0.0,1648.7720947265625,1895.4371337890625,0.0,3475.92724609375,0.9308703541755676,1.0,0.0,3.0,1.0,0.0
