time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9092403054237366,0.4190773069858551,0.3785624504089355,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.99592262506485,0.5497952699661255,0.5204792618751526,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.929341197013855,0.4442761838436126,0.3117193281650543,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8876071572303772,0.3911024034023285,0.3719280362129211,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7565144896507263,0.2392240613698959,1.0869251489639282,284.93243408203125,284.95001220703125,302.4437561035156,293.7353820800781,299.552001953125,297.2507629394531,284.9273681640625,1.0,0.5899298787117004,0.6651003360748291,0.6651003360748291,1.0,1.0,-3.205663681030273,1.4156619310379028,1.7900017499923706,0.6944961547851562,0.9543269872665404,0.9543269872665404,0.0,142.20413208007812,117.0,64602.93359375,0.0,2651.639404296875,1.0,278.85699462890625,282.9249572753906,296.8444519042969,301.0447692871094,293.1499938964844,293.1499938964844,278.54998779296875,34176.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178200960159302,1.0,0.0,0.0,3.802481412887573,3.802506685256958,9.64778223533358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7939453125,0.0,1695.306640625,1895.4371337890625,0.0,3569.027587890625,0.9375236630439758,1.0,0.0,3.0,1.0,0.0
18186420,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.925058662891388,0.4167090654373169,0.3764286637306213,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9990000128746032,0.5523170232772827,0.5031844973564148,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9466460347175598,0.4430641233921051,0.3108660876750946,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.9029361605644226,0.3907822370529175,0.3715676963329315,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7683821320533752,0.2384190857410431,1.0828322172164917,284.7315673828125,284.95001220703125,302.4759216308594,293.74420166015625,298.5657958984375,297.2418212890625,284.7317810058594,1.0,0.5817368030548096,0.3325501680374145,0.3325501680374145,1.0,1.0,-3.1784818172454834,0.7854617834091187,2.393019914627075,0.0718846172094345,0.7128620147705078,0.7128620147705078,0.0,133.76673889160156,105.0,58005.49609375,0.0,2553.732666015625,1.0,278.55810546875,282.7983703613281,296.7483215332031,300.7198486328125,293.1499938964844,293.1499938964844,278.8500061035156,51906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229696989059448,1.0,0.0,0.0,3.2579073905944824,3.257930517196656,7.082242063916055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.984375,0.0,1245.3592529296875,1895.4371337890625,0.0,3616.5390625,0.8305936455726624,1.0,0.0,3.0,1.0,0.0
18186480,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.925058662891388,0.4167090654373169,0.3764286637306213,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9990000128746032,0.5523170232772827,0.5031844973564148,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9466460347175598,0.4430641233921051,0.3108660876750946,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.9029361605644226,0.3907822370529175,0.3715676963329315,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7683821320533752,0.2384190857410431,1.0828322172164917,284.7315673828125,284.95001220703125,302.4759216308594,293.74420166015625,298.5657958984375,297.2418212890625,284.7317810058594,1.0,0.5817368030548096,0.3325501680374145,0.3325501680374145,1.0,1.0,-3.1784818172454834,0.7854617834091187,2.393019914627075,0.0718846172094345,0.7128620147705078,0.7128620147705078,0.0,133.76673889160156,105.0,58005.49609375,0.0,2553.732666015625,1.0,278.55810546875,282.7983703613281,296.7483215332031,300.7198486328125,293.1499938964844,293.1499938964844,278.8500061035156,51906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229696989059448,1.0,0.0,0.0,3.2579073905944824,3.257930517196656,7.082242063916055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.984375,0.0,1245.3592529296875,1895.4371337890625,0.0,3616.5390625,0.8305936455726624,1.0,0.0,3.0,1.0,0.0
18186540,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9435217976570128,0.4163356423377991,0.375304251909256,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5598137378692627,0.4766607284545898,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9648004174232484,0.44342902302742,0.3105673491954803,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9214162826538086,0.3916035890579223,0.3717110157012939,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7818841338157654,0.2383146435022354,1.079903483390808,284.9183654785156,284.95001220703125,302.5028991699219,293.7496643066406,298.44207763671875,297.2637634277344,284.9255065917969,1.0,0.5718481540679932,0.0,0.0,1.0,1.0,-3.139024496078491,1.9465065633994527e-05,3.139005184173584,-0.704644501209259,0.7726578116416931,0.7726578116416931,0.0,125.02505493164062,123.0,54474.6328125,0.0,2438.50048828125,1.0,278.8367919921875,283.05108642578125,296.6156311035156,300.12847900390625,293.1499938964844,293.1499938964844,279.1499938964844,40441.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890127539634705,1.0,0.0,0.0,3.0783233642578125,3.078343152999878,6.322979970718734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.794921875,0.0,1013.3302001953124,1895.4371337890625,0.0,3300.973876953125,0.784360408782959,1.0,0.0,3.0,1.0,0.0
18186600,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9435217976570128,0.4163356423377991,0.375304251909256,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5598137378692627,0.4766607284545898,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9648004174232484,0.44342902302742,0.3105673491954803,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9214162826538086,0.3916035890579223,0.3717110157012939,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7818841338157654,0.2383146435022354,1.079903483390808,284.9183654785156,284.95001220703125,302.5028991699219,293.7496643066406,298.44207763671875,297.2637634277344,284.9255065917969,1.0,0.5718481540679932,0.0,0.0,1.0,1.0,-3.139024496078491,1.9465065633994527e-05,3.139005184173584,-0.704644501209259,0.7726578116416931,0.7726578116416931,0.0,125.02505493164062,123.0,54474.6328125,0.0,2438.50048828125,1.0,278.8367919921875,283.05108642578125,296.6156311035156,300.12847900390625,293.1499938964844,293.1499938964844,279.1499938964844,40441.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890127539634705,1.0,0.0,0.0,3.0783233642578125,3.078343152999878,6.322979970718734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.794921875,0.0,1013.3302001953124,1895.4371337890625,0.0,3300.973876953125,0.784360408782959,1.0,0.0,3.0,1.0,0.0
18186660,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.946947455406189,0.4169041812419891,0.375700831413269,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5692114233970642,0.4725869297981262,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9684194326400756,0.4447677433490753,0.3113869726657867,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9258505702018738,0.3932468891143799,0.3731120228767395,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7847185134887695,0.2389702498912811,1.0820682048797607,284.99676513671875,284.95001220703125,302.5244140625,293.7515563964844,298.4867858886719,297.2998962402344,284.9959411621094,1.0,0.5716464519500732,0.3327241241931915,0.3327241241931915,1.0,1.0,-3.1398067474365234,0.7122030258178711,2.4276037216186523,0.0059393220581114,0.848764955997467,0.848764955997467,0.0,124.09911346435548,141.0,54320.38671875,0.0,2429.41162109375,1.0,279.1362609863281,283.1429443359375,296.66754150390625,300.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,33038.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868931233882904,1.0,0.0,0.0,3.2437000274658203,3.2437198162078857,7.02060731327947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.38720703125,0.0,1106.68408203125,1895.4371337890625,0.0,3112.784912109375,0.8129487037658691,1.0,0.0,3.0,1.0,0.0
18186720,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.946947455406189,0.4169041812419891,0.375700831413269,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5692114233970642,0.4725869297981262,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9684194326400756,0.4447677433490753,0.3113869726657867,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9258505702018738,0.3932468891143799,0.3731120228767395,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7847185134887695,0.2389702498912811,1.0820682048797607,284.99676513671875,284.95001220703125,302.5244140625,293.7515563964844,298.4867858886719,297.2998962402344,284.9959411621094,1.0,0.5716464519500732,0.3327241241931915,0.3327241241931915,1.0,1.0,-3.1398067474365234,0.7122030258178711,2.4276037216186523,0.0059393220581114,0.848764955997467,0.848764955997467,0.0,124.09911346435548,141.0,54320.38671875,0.0,2429.41162109375,1.0,279.1362609863281,283.1429443359375,296.66754150390625,300.1072082519531,293.1499938964844,293.1499938964844,279.45001220703125,33038.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868931233882904,1.0,0.0,0.0,3.2437000274658203,3.2437198162078857,7.02060731327947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.38720703125,0.0,1106.68408203125,1895.4371337890625,0.0,3112.784912109375,0.8129487037658691,1.0,0.0,3.0,1.0,0.0
18186780,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9390666484832764,0.4189030528068542,0.3770537078380584,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.5767548680305481,0.4848680198192596,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.9616798758506776,0.4474140703678131,0.3129345774650574,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.9188212752342224,0.3959425091743469,0.375363677740097,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7792595624923706,0.24039988219738,1.087720274925232,285.39044189453125,284.95001220703125,302.5401611328125,293.7496337890625,299.6004943847656,297.3275756835937,285.3971252441406,1.0,0.5778848528862,0.6654482483863831,0.6654482483863831,1.0,1.0,-3.1675350666046143,1.38383948802948,1.7836955785751345,0.670440673828125,1.0,1.0,0.0,128.47862243652344,159.0,59986.01953125,0.0,2502.047119140625,1.0,279.4393310546875,283.4556579589844,296.783203125,300.4726257324219,293.1499938964844,293.1499938964844,279.1499938964844,28679.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719117641448975,1.0,0.0,0.0,3.565086126327514,3.565108060836792,8.480732276439085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4482421875,0.0,1387.236328125,1895.4371337890625,0.0,3140.7431640625,0.880672037601471,1.0,0.0,3.0,1.0,0.0
18186840,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9390666484832764,0.4189030528068542,0.3770537078380584,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.5767548680305481,0.4848680198192596,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.9616798758506776,0.4474140703678131,0.3129345774650574,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.9188212752342224,0.3959425091743469,0.375363677740097,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7792595624923706,0.24039988219738,1.087720274925232,285.39044189453125,284.95001220703125,302.5401611328125,293.7496337890625,299.6004943847656,297.3275756835937,285.3971252441406,1.0,0.5778848528862,0.6654482483863831,0.6654482483863831,1.0,1.0,-3.1675350666046143,1.38383948802948,1.7836955785751345,0.670440673828125,1.0,1.0,0.0,128.47862243652344,159.0,59986.01953125,0.0,2502.047119140625,1.0,279.4393310546875,283.4556579589844,296.783203125,300.4726257324219,293.1499938964844,293.1499938964844,279.1499938964844,28679.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719117641448975,1.0,0.0,0.0,3.565086126327514,3.565108060836792,8.480732276439085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4482421875,0.0,1387.236328125,1895.4371337890625,0.0,3140.7431640625,0.880672037601471,1.0,0.0,3.0,1.0,0.0
18186900,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.9328381419181824,0.4197335243225097,0.3782139420509338,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.5793700218200684,0.494813859462738,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.9560591578483582,0.4486660957336426,0.3140715956687927,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.9131503701210022,0.3972651362419128,0.3768993020057678,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7749491333961487,0.2411446869373321,1.0920534133911133,285.2896728515625,284.95001220703125,302.5458068847656,293.7471618652344,299.7205810546875,297.3340148925781,285.2811279296875,1.0,0.582965612411499,0.8318102955818176,0.8318102955818176,1.0,1.0,-3.189304828643799,1.4596607685089111,1.729643940925598,0.7412207126617432,1.0,1.0,0.0,132.00193786621094,159.0,62505.3359375,0.0,2563.251220703125,1.0,279.197509765625,283.2989196777344,296.8799743652344,300.8937072753906,293.1499938964844,293.1499938964844,279.1499938964844,30225.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906772136688232,1.0,0.0,0.0,3.661940336227417,3.66196346282959,8.947790774982423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.80859375,0.0,1503.1451416015625,1895.4371337890625,0.0,3316.54052734375,0.9035634994506836,1.0,0.0,3.0,1.0,0.0
18186960,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.922974705696106,0.4195841252803802,0.3785995841026306,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9990000128746032,0.5803150534629822,0.5090282559394836,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9469265937805176,0.4490896463394165,0.3147257566452026,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.904667854309082,0.3979549705982208,0.3779572248458862,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7682950496673584,0.2414593398571014,1.0950373411178589,285.2018127441406,284.95001220703125,302.54986572265625,293.7436828613281,299.6425170898437,297.3277893066406,285.19549560546875,1.0,0.588968813419342,0.6654482483863831,0.6654482483863831,1.0,1.0,-3.212503671646118,1.4192198514938354,1.7932837009429932,0.6956316828727722,1.0,1.0,0.0,136.77874755859375,162.0,63056.671875,0.0,2635.656494140625,1.0,279.158447265625,283.2038879394531,296.8739929199219,300.948486328125,293.1499938964844,293.1499938964844,278.8500061035156,31465.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904093623161316,1.0,0.0,0.0,3.7362680435180655,3.736292123794556,9.314710496255428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6416015625,0.0,1596.54736328125,1895.4371337890625,0.0,3441.712158203125,0.9212729930877686,1.0,0.0,3.0,1.0,0.0
18187020,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9052308797836304,0.4165829420089721,0.377027153968811,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.5777924656867981,0.5337706804275513,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9295000433921814,0.447477638721466,0.3144153654575348,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8903238773345947,0.3973685503005981,0.3783388137817383,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7563015818595886,0.240602046251297,1.0948991775512695,284.7354431152344,284.95001220703125,302.5532531738281,293.7333984375,298.6227722167969,297.28350830078125,284.7275695800781,1.0,0.5973343849182129,0.3327241241931915,0.3327241241931915,1.0,1.0,-3.240306615829468,0.805206298828125,2.4351003170013428,0.0763586908578872,0.7843254804611206,0.7843254804611206,0.0,144.7714080810547,165.0,59520.17578125,0.0,2739.994384765625,1.0,278.8568725585937,282.78826904296875,296.7941589355469,300.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,43685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202720522880554,1.0,0.0,0.0,3.6164026260375977,3.6164276599884033,8.726635769562563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.2255859375,0.0,1553.086181640625,1895.4371337890625,0.0,3591.669189453125,0.8986948132514954,1.0,0.0,3.0,1.0,0.0
18187080,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9052308797836304,0.4165829420089721,0.377027153968811,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.5777924656867981,0.5337706804275513,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9295000433921814,0.447477638721466,0.3144153654575348,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8903238773345947,0.3973685503005981,0.3783388137817383,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7563015818595886,0.240602046251297,1.0948991775512695,284.7354431152344,284.95001220703125,302.5532531738281,293.7333984375,298.6227722167969,297.28350830078125,284.7275695800781,1.0,0.5973343849182129,0.3327241241931915,0.3327241241931915,1.0,1.0,-3.240306615829468,0.805206298828125,2.4351003170013428,0.0763586908578872,0.7843254804611206,0.7843254804611206,0.0,144.7714080810547,165.0,59520.17578125,0.0,2739.994384765625,1.0,278.8568725585937,282.78826904296875,296.7941589355469,300.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,43685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202720522880554,1.0,0.0,0.0,3.6164026260375977,3.6164276599884033,8.726635769562563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.2255859375,0.0,1553.086181640625,1895.4371337890625,0.0,3591.669189453125,0.8986948132514954,1.0,0.0,3.0,1.0,0.0
18187140,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.88798987865448,0.4148274064064026,0.3750548362731933,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.992847979068756,0.5749704241752625,0.5452714562416077,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9106835126876832,0.4466074109077453,0.3136132955551147,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8748733997344971,0.3971835672855377,0.3780672550201416,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7433375716209412,0.2396546900272369,1.0911979675292969,284.9158630371094,284.95001220703125,302.54998779296875,293.7185974121094,298.4390563964844,297.244873046875,284.9196472167969,1.0,0.6032759547233582,0.0,0.0,1.0,1.0,-3.2461600303649902,2.080515696434304e-05,3.2461390495300293,-0.7293190360069275,0.8410870432853699,0.8410870432853699,0.0,153.0135040283203,168.0,56432.51953125,0.0,2804.31298828125,1.0,279.1406555175781,283.03424072265625,296.6322326660156,300.2678527832031,293.1499938964844,293.1499938964844,279.45001220703125,38284.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896196186542511,1.0,0.0,0.0,3.456441164016724,3.4564638137817383,7.971712534526887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.20263671875,0.0,1344.4820556640625,1895.4371337890625,0.0,3368.10205078125,0.8640603423118591,1.0,0.0,3.0,1.0,0.0
18187200,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.88798987865448,0.4148274064064026,0.3750548362731933,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.992847979068756,0.5749704241752625,0.5452714562416077,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9106835126876832,0.4466074109077453,0.3136132955551147,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8748733997344971,0.3971835672855377,0.3780672550201416,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7433375716209412,0.2396546900272369,1.0911979675292969,284.9158630371094,284.95001220703125,302.54998779296875,293.7185974121094,298.4390563964844,297.244873046875,284.9196472167969,1.0,0.6032759547233582,0.0,0.0,1.0,1.0,-3.2461600303649902,2.080515696434304e-05,3.2461390495300293,-0.7293190360069275,0.8410870432853699,0.8410870432853699,0.0,153.0135040283203,168.0,56432.51953125,0.0,2804.31298828125,1.0,279.1406555175781,283.03424072265625,296.6322326660156,300.2678527832031,293.1499938964844,293.1499938964844,279.45001220703125,38284.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896196186542511,1.0,0.0,0.0,3.456441164016724,3.4564638137817383,7.971712534526887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.20263671875,0.0,1344.4820556640625,1895.4371337890625,0.0,3368.10205078125,0.8640603423118591,1.0,0.0,3.0,1.0,0.0
18187260,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8707171082496643,0.4127464890480041,0.3737375438213348,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9773830771446228,0.5740337371826172,0.5444340705871582,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8930060863494873,0.4452361762523651,0.3130855858325958,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.858833372592926,0.3960281312465668,0.3776296377182007,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7293652296066284,0.2372161149978637,1.0837299823760986,284.99932861328125,284.95001220703125,302.5427551269531,293.7015991210937,298.44500732421875,297.21697998046875,284.9986267089844,1.0,0.6059670448303223,0.3324308693408966,0.3324308693408966,1.0,1.0,-3.233337640762329,0.7388584017753601,2.494479179382324,0.0118178008124232,0.9260173439979552,0.9260173439979552,0.0,162.26953125,171.0,55703.625,0.0,2822.72265625,1.0,279.4403991699219,283.1402893066406,296.63922119140625,300.1829833984375,293.1499938964844,293.1499938964844,279.1499938964844,33091.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804894089698792,1.0,0.0,0.0,3.597900390625,3.5979232788085938,8.637569521852129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.263671875,0.0,1454.5235595703125,1895.4371337890625,0.0,3221.1669921875,0.8914225697517395,1.0,0.0,3.0,1.0,0.0
18187320,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8707171082496643,0.4127464890480041,0.3737375438213348,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9773830771446228,0.5740337371826172,0.5444340705871582,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8930060863494873,0.4452361762523651,0.3130855858325958,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.858833372592926,0.3960281312465668,0.3776296377182007,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7293652296066284,0.2372161149978637,1.0837299823760986,284.99932861328125,284.95001220703125,302.5427551269531,293.7015991210937,298.44500732421875,297.21697998046875,284.9986267089844,1.0,0.6059670448303223,0.3324308693408966,0.3324308693408966,1.0,1.0,-3.233337640762329,0.7388584017753601,2.494479179382324,0.0118178008124232,0.9260173439979552,0.9260173439979552,0.0,162.26953125,171.0,55703.625,0.0,2822.72265625,1.0,279.4403991699219,283.1402893066406,296.63922119140625,300.1829833984375,293.1499938964844,293.1499938964844,279.1499938964844,33091.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804894089698792,1.0,0.0,0.0,3.597900390625,3.5979232788085938,8.637569521852129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.263671875,0.0,1454.5235595703125,1895.4371337890625,0.0,3221.1669921875,0.8914225697517395,1.0,0.0,3.0,1.0,0.0
18187380,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8616765737533569,0.4118124842643738,0.3728038668632507,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9690130949020386,0.5752525329589844,0.5453212261199951,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8840565085411072,0.4450723826885223,0.3128976821899414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.850736141204834,0.3959833979606628,0.3775211274623871,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.7215908765792847,0.235875591635704,1.0774904489517212,285.1192932128906,284.95001220703125,302.53436279296875,293.6848449707031,299.53277587890625,297.2084045410156,285.1225280761719,1.0,0.6074588894844055,0.6648617386817932,0.6648617386817932,1.0,1.0,-3.225409030914306,1.410220742225647,1.8151884078979488,0.6841793060302734,1.0,1.0,0.0,167.6071319580078,174.0,62596.5390625,0.0,2831.293212890625,1.0,279.1571960449219,283.1452941894531,296.76123046875,300.71112060546875,293.1499938964844,293.1499938964844,278.8500061035156,31711.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978497982025146,1.0,0.0,0.0,3.75158429145813,3.7516086101531982,9.391234812028416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3173828125,0.0,1616.1666259765625,1895.4371337890625,0.0,3383.533203125,0.92488294839859,1.0,0.0,3.0,1.0,0.0
18187440,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8616765737533569,0.4118124842643738,0.3728038668632507,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9690130949020386,0.5752525329589844,0.5453212261199951,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8840565085411072,0.4450723826885223,0.3128976821899414,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.850736141204834,0.3959833979606628,0.3775211274623871,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.7215908765792847,0.235875591635704,1.0774904489517212,285.1192932128906,284.95001220703125,302.53436279296875,293.6848449707031,299.53277587890625,297.2084045410156,285.1225280761719,1.0,0.6074588894844055,0.6648617386817932,0.6648617386817932,1.0,1.0,-3.225409030914306,1.410220742225647,1.8151884078979488,0.6841793060302734,1.0,1.0,0.0,167.6071319580078,174.0,62596.5390625,0.0,2831.293212890625,1.0,279.1571960449219,283.1452941894531,296.76123046875,300.71112060546875,293.1499938964844,293.1499938964844,278.8500061035156,31711.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978497982025146,1.0,0.0,0.0,3.75158429145813,3.7516086101531982,9.391234812028416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3173828125,0.0,1616.1666259765625,1895.4371337890625,0.0,3383.533203125,0.92488294839859,1.0,0.0,3.0,1.0,0.0
18187500,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8592568039894104,0.411374419927597,0.3726513683795929,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9669633507728576,0.576035737991333,0.5462533235549927,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8817571401596069,0.4450734257698059,0.3130498826503753,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8486940264701843,0.3960795700550079,0.3777675330638885,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7193926572799683,0.2354105561971664,1.0757994651794434,284.9978332519531,284.95001220703125,302.5297546386719,293.676513671875,299.6450500488281,297.20623779296875,284.9891357421875,1.0,0.6082439422607422,0.8310771584510803,0.8310771584510803,1.0,1.0,-3.2247934341430664,1.4765459299087524,1.7482473850250244,0.7505379319190979,0.9961051940917968,0.9961051940917968,0.0,169.2250213623047,174.0,64664.5,0.0,2838.517578125,1.0,278.8968505859375,282.9774475097656,296.8044738769531,301.0111694335937,293.1499938964844,293.1499938964844,278.8500061035156,32690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136185646057128,1.0,0.0,0.0,3.806372404098511,3.806397199630737,9.667536460256088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.3740234375,0.0,1688.3740234375,1895.4371337890625,0.0,3530.154296875,0.9379509687423706,1.0,0.0,3.0,1.0,0.0
18187560,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8560569882392883,0.4103594422340393,0.3720323741436004,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9641301035881042,0.5763365626335144,0.5467973351478577,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8787123560905457,0.4445854127407074,0.3129110336303711,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8460373878479004,0.3958169221878052,0.3777398467063904,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7166960835456848,0.2347593903541565,1.0736042261123655,284.91815185546875,284.95001220703125,302.5248718261719,293.66827392578125,299.5605773925781,297.1998291015625,284.9134826660156,1.0,0.6089166402816772,0.6648617386817932,0.6648617386817932,1.0,1.0,-3.221867322921753,1.4231590032577517,1.798708200454712,0.6979140043258667,0.9441510438919068,0.9441510438919068,0.0,171.07781982421875,177.0,64481.48046875,0.0,2842.96728515625,1.0,278.8568420410156,282.90240478515625,296.77130126953125,300.9755859375,293.1499938964844,293.1499938964844,278.54998779296875,34976.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230161905288696,1.0,0.0,0.0,3.815351009368897,3.815376281738281,9.713198778626977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.6455078125,0.0,1717.023193359375,1895.4371337890625,0.0,3616.967041015625,0.940918743610382,1.0,0.0,3.0,1.0,0.0
18187620,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8484606146812439,0.4074598848819732,0.3697758316993713,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.957064688205719,0.5761396288871765,0.5469547510147095,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.871424674987793,0.4427679777145386,0.311917245388031,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.8397531509399414,0.3946369588375091,0.3769553601741791,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7102271914482117,0.2330537438392639,1.0672687292099,284.7406616210937,284.95001220703125,302.51434326171875,293.6518249511719,298.531982421875,297.1805419921875,284.7373962402344,1.0,0.609899640083313,0.3324308693408966,0.3324308693408966,1.0,1.0,-3.209585189819336,0.7948049902915955,2.414780139923096,0.0728651136159896,0.7162508964538574,0.7162508964538574,0.0,174.9756317138672,180.0,57955.2578125,0.0,2843.0078125,1.0,278.55816650390625,282.7939453125,296.6525573730469,300.6199035644531,293.1499938964844,293.1499938964844,278.8500061035156,51527.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927319884300232,1.0,0.0,0.0,3.263122320175171,3.263145685195923,7.10493395672529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7109375,0.0,1247.7030029296875,1895.4371337890625,0.0,3656.55078125,0.831674337387085,1.0,0.0,3.0,1.0,0.0
18187680,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8484606146812439,0.4074598848819732,0.3697758316993713,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.957064688205719,0.5761396288871765,0.5469547510147095,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.871424674987793,0.4427679777145386,0.311917245388031,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.8397531509399414,0.3946369588375091,0.3769553601741791,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7102271914482117,0.2330537438392639,1.0672687292099,284.7406616210937,284.95001220703125,302.51434326171875,293.6518249511719,298.531982421875,297.1805419921875,284.7373962402344,1.0,0.609899640083313,0.3324308693408966,0.3324308693408966,1.0,1.0,-3.209585189819336,0.7948049902915955,2.414780139923096,0.0728651136159896,0.7162508964538574,0.7162508964538574,0.0,174.9756317138672,180.0,57955.2578125,0.0,2843.0078125,1.0,278.55816650390625,282.7939453125,296.6525573730469,300.6199035644531,293.1499938964844,293.1499938964844,278.8500061035156,51527.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927319884300232,1.0,0.0,0.0,3.263122320175171,3.263145685195923,7.10493395672529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7109375,0.0,1247.7030029296875,1895.4371337890625,0.0,3656.55078125,0.831674337387085,1.0,0.0,3.0,1.0,0.0
18187740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8441371917724609,0.4066050946712494,0.3685880005359649,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9533976912498474,0.5777888894081116,0.5480964183807373,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8673605918884277,0.442656546831131,0.3115554749965668,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8362789750099182,0.3947580456733703,0.3767932951450348,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7060076594352722,0.232201486825943,1.0626959800720217,284.9273986816406,284.95001220703125,302.5028686523437,293.6355285644531,298.3786926269531,297.1795959472656,284.9344482421875,1.0,0.6111300587654114,0.0,0.0,1.0,1.0,-3.203387260437012,2.0249230146873742e-05,3.203366994857788,-0.7202125787734985,0.7802151441574097,0.7802151441574097,0.0,177.35250854492188,183.0,54867.15234375,0.0,2849.71826171875,1.0,278.8369445800781,283.0533752441406,296.5069580078125,300.0362854003906,293.1499938964844,293.1499938964844,279.1499938964844,39839.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945128917694092,1.0,0.0,0.0,3.0994420051574707,3.099461793899536,6.410033961401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.46337890625,0.0,1026.9637451171875,1895.4371337890625,0.0,3352.384765625,0.788350522518158,1.0,0.0,3.0,1.0,0.0
18187800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8441371917724609,0.4066050946712494,0.3685880005359649,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9533976912498474,0.5777888894081116,0.5480964183807373,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8673605918884277,0.442656546831131,0.3115554749965668,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8362789750099182,0.3947580456733703,0.3767932951450348,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7060076594352722,0.232201486825943,1.0626959800720217,284.9273986816406,284.95001220703125,302.5028686523437,293.6355285644531,298.3786926269531,297.1795959472656,284.9344482421875,1.0,0.6111300587654114,0.0,0.0,1.0,1.0,-3.203387260437012,2.0249230146873742e-05,3.203366994857788,-0.7202125787734985,0.7802151441574097,0.7802151441574097,0.0,177.35250854492188,183.0,54867.15234375,0.0,2849.71826171875,1.0,278.8369445800781,283.0533752441406,296.5069580078125,300.0362854003906,293.1499938964844,293.1499938964844,279.1499938964844,39839.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945128917694092,1.0,0.0,0.0,3.0994420051574707,3.099461793899536,6.410033961401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.46337890625,0.0,1026.9637451171875,1895.4371337890625,0.0,3352.384765625,0.788350522518158,1.0,0.0,3.0,1.0,0.0
18187860,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8411233425140381,0.4065751135349273,0.3686139285564422,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9509446024894714,0.5802634954452515,0.5504579544067383,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8645930886268616,0.4434299170970917,0.3121092021465301,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.833893358707428,0.3956184089183807,0.3776293694972992,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7029852867126465,0.2319958657026291,1.0618380308151243,284.9964904785156,284.95001220703125,302.4904479980469,293.6192626953125,298.390625,297.1866760253906,284.9952392578125,1.0,0.6125310659408569,0.3317340314388275,0.3317340314388275,1.0,1.0,-3.206901788711548,0.7291399836540222,2.477761745452881,0.0072306175716221,0.853531002998352,0.853531002998352,0.0,180.1479339599609,186.0,54630.75,0.0,2866.239990234375,1.0,279.1366271972656,283.133056640625,296.5432434082031,300.0082397460937,293.1499938964844,293.1499938964844,279.45001220703125,32962.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763251304626465,1.0,0.0,0.0,3.2692441940307617,3.2692642211914062,7.131617394406931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4638671875,0.0,1129.0294189453125,1895.4371337890625,0.0,3182.132080078125,0.8184310793876648,1.0,0.0,3.0,1.0,0.0
18187920,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8411233425140381,0.4065751135349273,0.3686139285564422,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9509446024894714,0.5802634954452515,0.5504579544067383,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8645930886268616,0.4434299170970917,0.3121092021465301,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.833893358707428,0.3956184089183807,0.3776293694972992,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7029852867126465,0.2319958657026291,1.0618380308151243,284.9964904785156,284.95001220703125,302.4904479980469,293.6192626953125,298.390625,297.1866760253906,284.9952392578125,1.0,0.6125310659408569,0.3317340314388275,0.3317340314388275,1.0,1.0,-3.206901788711548,0.7291399836540222,2.477761745452881,0.0072306175716221,0.853531002998352,0.853531002998352,0.0,180.1479339599609,186.0,54630.75,0.0,2866.239990234375,1.0,279.1366271972656,283.133056640625,296.5432434082031,300.0082397460937,293.1499938964844,293.1499938964844,279.45001220703125,32962.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763251304626465,1.0,0.0,0.0,3.2692441940307617,3.2692642211914062,7.131617394406931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4638671875,0.0,1129.0294189453125,1895.4371337890625,0.0,3182.132080078125,0.8184310793876648,1.0,0.0,3.0,1.0,0.0
18187980,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.840086042881012,0.4079640507698059,0.3693550825119018,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.9508336186408995,0.5840901732444763,0.5535507202148438,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8639052510261536,0.4455209076404571,0.3132115304470062,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.833340585231781,0.3975291848182678,0.3790647685527801,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.7018490433692932,0.2325678020715713,1.0632662773132324,285.3794250488281,284.95001220703125,302.4771423339844,293.60302734375,299.5040283203125,297.2048034667969,285.3848876953125,1.0,0.6143741607666016,0.663468062877655,0.663468062877655,1.0,1.0,-3.216264247894287,1.4050894975662231,1.811174750328064,0.6801882982254028,1.0,1.0,0.0,181.98196411132807,189.0,59886.140625,0.0,2891.3564453125,1.0,279.4399719238281,283.4335632324219,296.6343688964844,300.3282775878906,293.1499938964844,293.1499938964844,279.1499938964844,28889.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789516091346741,1.0,0.0,0.0,3.5803232192993164,3.580345392227173,8.553380439479952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9873046875,0.0,1404.8387451171875,1895.4371337890625,0.0,3206.7548828125,0.8840932846069336,1.0,0.0,3.0,1.0,0.0
18188040,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.840086042881012,0.4079640507698059,0.3693550825119018,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.9508336186408995,0.5840901732444763,0.5535507202148438,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8639052510261536,0.4455209076404571,0.3132115304470062,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.833340585231781,0.3975291848182678,0.3790647685527801,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.7018490433692932,0.2325678020715713,1.0632662773132324,285.3794250488281,284.95001220703125,302.4771423339844,293.60302734375,299.5040283203125,297.2048034667969,285.3848876953125,1.0,0.6143741607666016,0.663468062877655,0.663468062877655,1.0,1.0,-3.216264247894287,1.4050894975662231,1.811174750328064,0.6801882982254028,1.0,1.0,0.0,181.98196411132807,189.0,59886.140625,0.0,2891.3564453125,1.0,279.4399719238281,283.4335632324219,296.6343688964844,300.3282775878906,293.1499938964844,293.1499938964844,279.1499938964844,28889.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789516091346741,1.0,0.0,0.0,3.5803232192993164,3.580345392227173,8.553380439479952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9873046875,0.0,1404.8387451171875,1895.4371337890625,0.0,3206.7548828125,0.8840932846069336,1.0,0.0,3.0,1.0,0.0
18188100,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.840423583984375,0.4084892868995666,0.370157927274704,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.951762855052948,0.5858569145202637,0.5555267930030823,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8644542098045349,0.4464936852455139,0.3140925467014313,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.833844780921936,0.3984521031379699,0.3801417648792267,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.7021066546440125,0.2329124957323074,1.0653252601623535,285.2657775878906,284.95001220703125,302.4701843261719,293.59490966796875,299.6210632324219,297.2126770019531,285.256103515625,1.0,0.6157086491584778,0.82933509349823,0.82933509349823,1.0,1.0,-3.224440574645996,1.47621488571167,1.7482255697250366,0.7493917346000671,1.0,1.0,0.0,182.54788208007807,189.0,62213.81640625,0.0,2911.115478515625,1.0,279.1972961425781,283.2687683105469,296.7226257324219,300.7284240722656,293.1499938964844,293.1499938964844,279.1499938964844,30409.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897061288356781,1.0,0.0,0.0,3.673073291778565,3.673096418380737,9.002279170999827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7236328125,0.0,1516.8980712890625,1895.4371337890625,0.0,3376.17578125,0.90621680021286,1.0,0.0,3.0,1.0,0.0
18188160,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.8389717936515808,0.4080147743225097,0.3701722323894501,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9505981802940368,0.5867003798484802,0.5567445158958435,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8632129430770874,0.4466043710708618,0.3144704103469848,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8327972292900085,0.3987086117267608,0.3807109892368316,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.700912594795227,0.2328431606292724,1.0660918951034546,285.1587829589844,284.95001220703125,302.4630126953125,293.5867614746094,299.5380859375,297.2114562988281,285.150634765625,1.0,0.616962194442749,0.663468062877655,0.663468062877655,1.0,1.0,-3.2279932498931885,1.4252681732177734,1.802725076675415,0.6977870464324951,1.0,1.0,0.0,183.9642791748047,192.0,62498.7578125,0.0,2926.667724609375,1.0,279.15838623046875,283.1609191894531,296.71014404296875,300.76141357421875,293.1499938964844,293.1499938964844,278.8500061035156,31611.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096758365631104,1.0,0.0,0.0,3.744976758956909,3.7450008392333984,9.35818263769761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.8291015625,0.0,1607.7371826171875,1895.4371337890625,0.0,3493.59521484375,0.923347234725952,1.0,0.0,3.0,1.0,0.0
